time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421920,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.7311416864395142,0.2138507813215255,0.1952487528324127,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8372802734375,0.9025611877441406,0.4098872542381286,0.3903913795948028,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83758544921875,0.9990000128746032,0.6438188552856445,0.390950471162796,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.8163593411445618,0.3003658354282379,0.2872340977191925,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8358154296875,0.6944928765296936,0.182637333869934,0.8354406952857971,286.837158203125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0702514648437,286.84002685546875,1.0,0.4855365455150604,1.0,1.0,0.0,1.0,-2.5201807022094727,2.5201756954193115,5.108406639919849e-06,1.947511553764344,0.5680783987045288,0.5680783987045288,0.0,116.9836883544922,111.0,19514.37109375,-0.0,1416.3782958984375,1.0,283.1499938964844,286.1441345214844,292.384765625,293.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,20495.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478899717330933,1.0,0.0,0.0,1.5511842966079712,1.5511928796768188,1.6055366813816368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.62255859375,0.0,193.97329711914065,1895.4371337890625,0.0,1226.302978515625,0.4548326730728149,1.0,0.0,3.0,1.0,0.0
12421980,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.7299879789352417,0.2122999876737594,0.1938433498144149,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.9014199376106262,0.4075140953063965,0.3881410956382751,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9990000128746032,0.6443360447883606,0.3901310265064239,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8153038620948792,0.298507809638977,0.2854687869548797,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.6930500864982605,0.1811801046133041,0.8288329839706421,286.9009094238281,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0736999511719,286.9041442871094,1.0,0.4830853044986725,1.0,1.0,0.0,1.0,-2.50473952293396,2.504734516143799,5.045910256740172e-06,1.9355214834213257,0.5468356013298035,0.5468356013298035,0.0,116.1530990600586,114.0,18524.345703125,-0.0,1393.0244140625,1.0,283.1499938964844,286.2084655761719,292.3162841796875,293.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,20350.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315386295318604,1.0,0.0,0.0,1.4406927824020386,1.440700888633728,1.3849565050350068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7451171875,0.0,167.3485565185547,1895.4371337890625,0.0,1118.083740234375,0.4350342154502868,1.0,0.0,3.0,1.0,0.0
12422040,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.7299879789352417,0.2122999876737594,0.1938433498144149,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010314941406,0.9014199376106262,0.4075140953063965,0.3881410956382751,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.9990000128746032,0.6443360447883606,0.3901310265064239,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8153038620948792,0.298507809638977,0.2854687869548797,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.6930500864982605,0.1811801046133041,0.8288329839706421,286.9009094238281,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0736999511719,286.9041442871094,1.0,0.4830853044986725,1.0,1.0,0.0,1.0,-2.50473952293396,2.504734516143799,5.045910256740172e-06,1.9355214834213257,0.5468356013298035,0.5468356013298035,0.0,116.1530990600586,114.0,18524.345703125,-0.0,1393.0244140625,1.0,283.1499938964844,286.2084655761719,292.3162841796875,293.6376037597656,293.1499938964844,293.1499938964844,283.1499938964844,20350.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315386295318604,1.0,0.0,0.0,1.4406927824020386,1.440700888633728,1.3849565050350068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7451171875,0.0,167.3485565185547,1895.4371337890625,0.0,1118.083740234375,0.4350342154502868,1.0,0.0,3.0,1.0,0.0
12422100,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9337463378906,0.7288159132003784,0.2115314155817031,0.193162590265274,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.9000200033187866,0.4063415825366974,0.3870456516742706,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.9990000128746032,0.6442772150039673,0.3907934427261352,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.8140751719474792,0.2975850105285644,0.284608393907547,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.93328857421875,0.6916784048080444,0.1804564148187637,0.8256348967552185,286.93487548828125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0738830566406,286.938232421875,1.0,0.4823668301105499,1.0,1.0,0.0,1.0,-2.498523712158203,2.498518705368042,5.020872322347714e-06,1.930699706077576,0.5361166000366211,0.5361166000366211,0.0,116.19962310791016,114.0,18032.79296875,-0.0,1385.3154296875,1.0,283.1499938964844,286.2419128417969,292.2828674316406,293.57440185546875,293.1499938964844,293.1499938964844,283.1499938964844,20268.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231238842010498,1.0,0.0,0.0,1.3869279623031616,1.3869359493255615,1.283515871364216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.60302734375,0.0,155.39097595214844,1895.4371337890625,0.0,1064.9892578125,0.4256405532360077,1.0,0.0,3.0,1.0,0.0
12422160,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9687194824219,0.7273351550102234,0.2107661962509155,0.1924932897090912,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.8981921672821045,0.4051769375801086,0.3859666585922241,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9704284667969,0.9990000128746032,0.6440032124519348,0.3920160830020904,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9695129394531,0.8124738335609436,0.2966654896736145,0.2837598323822021,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96826171875,0.6899685263633728,0.1797335296869278,0.8224846124649048,286.9698791503906,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0730285644531,286.97332763671875,1.0,0.4819140136241913,1.0,1.0,0.0,1.0,-2.493086576461792,2.493081569671631,4.999029442842584e-06,1.926485061645508,0.5253380537033081,0.5253380537033081,0.0,116.48814392089844,117.0,17543.650390625,-0.0,1379.6514892578125,1.0,283.1499938964844,286.2759094238281,292.24981689453125,293.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,20182.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614587664604187,1.0,0.0,0.0,1.3342989683151243,1.3343065977096558,1.1879541972348306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.9501953125,0.0,144.2928924560547,1895.4371337890625,0.0,1013.018310546875,0.4166088700294494,1.0,0.0,3.0,1.0,0.0
12422220,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.7247689366340637,0.2096680551767349,0.1915451884269714,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.021728515625,0.8949686288833618,0.4035113751888275,0.384436547756195,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02215576171875,0.9990000128746032,0.6432498097419739,0.3945690095424652,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.8096248507499695,0.2953449785709381,0.2825542688369751,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198974609375,0.6870355606079102,0.1786911487579345,0.8180046677589417,287.0215759277344,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0701599121094,287.025146484375,1.0,0.4816388785839081,1.0,1.0,0.0,1.0,-2.4863438606262207,2.48633885383606,4.972020633431384e-06,1.921264052391052,0.5097178816795349,0.5097178816795349,0.0,117.24910736083984,117.0,16843.982421875,-0.0,1374.3638916015625,1.0,283.1499938964844,286.325439453125,292.2027282714844,293.4226379394531,293.1499938964844,293.1499938964844,283.1499938964844,20053.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021082401275635,1.0,0.0,0.0,1.2606772184371948,1.2606847286224363,1.0604770039890354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.62548828125,0.0,129.7390899658203,1895.4371337890625,0.0,940.6030883789062,0.4042600989341736,1.0,0.0,3.0,1.0,0.0
12422280,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0407409667969,0.7236577868461609,0.209241583943367,0.1911803185939788,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0421142578125,0.8935659527778625,0.4028671383857727,0.3838480114936828,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04254150390625,0.9990000128746032,0.6428489089012146,0.3957681655883789,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.8083687424659729,0.2948318123817444,0.282089352607727,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.040283203125,0.6857753992080688,0.17828468978405,0.8162741661071777,287.0419616699219,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.06854248046875,287.0455627441406,1.0,0.4816304445266723,1.0,1.0,0.0,1.0,-2.4840009212493896,2.4839959144592285,4.9626555664872285e-06,1.919451355934143,0.503612756729126,0.503612756729126,0.0,117.63621520996094,120.0,16573.5625,-0.0,1373.05078125,1.0,283.1499938964844,286.34478759765625,292.1845397949219,293.3882141113281,293.1499938964844,293.1499938964844,283.1499938964844,20002.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597198486328125,1.0,0.0,0.0,1.232772946357727,1.2327802181243896,1.014050567960112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.03076171875,0.0,124.50920867919922,1895.4371337890625,0.0,913.32080078125,0.3996696472167969,1.0,0.0,3.0,1.0,0.0
12422340,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142272949219,0.7192620635032654,0.2077176868915558,0.1898892521858215,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.888042151927948,0.4005779325962066,0.3817709386348724,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.9990000128746032,0.6409404873847961,0.4008069038391113,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11505126953125,0.8033036589622498,0.2929951846599579,0.2804394960403442,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.6808581948280334,0.1768252700567245,0.8101209402084351,287.115478515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06121826171875,287.1191101074219,1.0,0.4819640219211578,1.0,1.0,0.0,1.0,-2.4766318798065186,2.4766271114349365,4.933274794893805e-06,1.91375732421875,0.4816647469997406,0.4816647469997406,0.0,119.36067199707033,123.0,15616.97265625,-0.0,1371.07080078125,1.0,283.1499938964844,286.41375732421875,292.1200256347656,293.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,19821.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794070363044739,1.0,0.0,0.0,1.136599898338318,1.1366069316864014,8.620028069117326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.95166015625,0.0,107.6441650390625,1895.4371337890625,0.0,820.5195922851562,0.3842481672763824,1.0,0.0,3.0,1.0,0.0
12422400,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142272949219,0.7192620635032654,0.2077176868915558,0.1898892521858215,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156005859375,0.888042151927948,0.4005779325962066,0.3817709386348724,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1160583496094,0.9990000128746032,0.6409404873847961,0.4008069038391113,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11505126953125,0.8033036589622498,0.2929951846599579,0.2804394960403442,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1137084960937,0.6808581948280334,0.1768252700567245,0.8101209402084351,287.115478515625,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.06121826171875,287.1191101074219,1.0,0.4819640219211578,1.0,1.0,0.0,1.0,-2.4766318798065186,2.4766271114349365,4.933274794893805e-06,1.91375732421875,0.4816647469997406,0.4816647469997406,0.0,119.36067199707033,123.0,15616.97265625,-0.0,1371.07080078125,1.0,283.1499938964844,286.41375732421875,292.1200256347656,293.2663269042969,293.1499938964844,293.1499938964844,283.1499938964844,19821.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794070363044739,1.0,0.0,0.0,1.136599898338318,1.1366069316864014,8.620028069117326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.95166015625,0.0,107.6441650390625,1895.4371337890625,0.0,820.5195922851562,0.3842481672763824,1.0,0.0,3.0,1.0,0.0
12422460,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.187744140625,0.7143215537071228,0.2061859369277954,0.1886067688465118,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.8819890022277832,0.398295909166336,0.3797182738780975,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.9990000128746032,0.6383278369903564,0.4067092835903168,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.7976755499839783,0.2911421358585357,0.2787916660308838,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.187255859375,0.6755101084709167,0.1753501892089843,0.8039711117744446,287.1889953613281,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05242919921875,287.192626953125,1.0,0.4827156364917755,1.0,1.0,0.0,1.0,-2.4703471660614014,2.47034215927124,4.908305527351331e-06,1.9089105129241943,0.4594863653182983,0.4594863653182983,0.0,121.49047088623048,111.0,14676.904296875,-0.0,1372.1588134765625,1.0,283.1499938964844,286.4817810058594,292.0561828613281,293.1462097167969,293.1499938964844,293.1499938964844,283.1499938964844,19644.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612212419509888,1.0,0.0,0.0,1.0459632873535156,1.0459699630737305,7.300057802694937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.77001953125,0.0,93.32518005371094,1895.4371337890625,0.0,734.9829711914062,0.3703101575374603,1.0,0.0,3.0,1.0,0.0
12422520,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.187744140625,0.7143215537071228,0.2061859369277954,0.1886067688465118,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18914794921875,0.8819890022277832,0.398295909166336,0.3797182738780975,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.9990000128746032,0.6383278369903564,0.4067092835903168,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.7976755499839783,0.2911421358585357,0.2787916660308838,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.187255859375,0.6755101084709167,0.1753501892089843,0.8039711117744446,287.1889953613281,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05242919921875,287.192626953125,1.0,0.4827156364917755,1.0,1.0,0.0,1.0,-2.4703471660614014,2.47034215927124,4.908305527351331e-06,1.9089105129241943,0.4594863653182983,0.4594863653182983,0.0,121.49047088623048,111.0,14676.904296875,-0.0,1372.1588134765625,1.0,283.1499938964844,286.4817810058594,292.0561828613281,293.1462097167969,293.1499938964844,293.1499938964844,283.1499938964844,19644.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612212419509888,1.0,0.0,0.0,1.0459632873535156,1.0459699630737305,7.300057802694937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.77001953125,0.0,93.32518005371094,1895.4371337890625,0.0,734.9829711914062,0.3703101575374603,1.0,0.0,3.0,1.0,0.0
12422580,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544860839844,0.7145668864250183,0.2046167999505996,0.1871587038040161,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25567626953125,0.8828592300415039,0.3959783017635345,0.377498596906662,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.9990000128746032,0.6360424160957336,0.4031644761562347,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.79826420545578,0.2892345190048218,0.2769565880298614,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540588378906,0.6755117774009705,0.1738333851099014,0.7969691157341003,287.25555419921875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0460510253906,287.258544921875,1.0,0.4784111976623535,1.0,1.0,0.0,1.0,-2.4510815143585205,2.45107650756836,4.832461854675785e-06,1.8942066431045528,0.4369515478610992,0.4369515478610992,0.0,119.46367645263672,99.0,13741.12890625,-0.0,1339.672607421875,1.0,283.1499938964844,286.5458679199219,291.9930419921875,293.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19481.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426293611526489,1.0,0.0,0.0,0.9606736302375792,0.9606800675392152,6.15807778103772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.0458984375,0.0,81.17385864257812,1895.4371337890625,0.0,656.5382080078125,0.3577528595924377,1.0,0.0,3.0,1.0,0.0
12422640,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544860839844,0.7145668864250183,0.2046167999505996,0.1871587038040161,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25567626953125,0.8828592300415039,0.3959783017635345,0.377498596906662,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2560729980469,0.9990000128746032,0.6360424160957336,0.4031644761562347,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.79826420545578,0.2892345190048218,0.2769565880298614,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540588378906,0.6755117774009705,0.1738333851099014,0.7969691157341003,287.25555419921875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0460510253906,287.258544921875,1.0,0.4784111976623535,1.0,1.0,0.0,1.0,-2.4510815143585205,2.45107650756836,4.832461854675785e-06,1.8942066431045528,0.4369515478610992,0.4369515478610992,0.0,119.46367645263672,99.0,13741.12890625,-0.0,1339.672607421875,1.0,283.1499938964844,286.5458679199219,291.9930419921875,293.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,19481.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426293611526489,1.0,0.0,0.0,0.9606736302375792,0.9606800675392152,6.15807778103772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.0458984375,0.0,81.17385864257812,1895.4371337890625,0.0,656.5382080078125,0.3577528595924377,1.0,0.0,3.0,1.0,0.0
12422700,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28399658203125,0.7163013815879822,0.2038216590881347,0.1863813400268554,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850952148437,0.8854289054870605,0.3948018848896026,0.3763279914855957,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28546142578125,0.9990000128746032,0.6356246471405029,0.3985092043876648,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.8004738092422485,0.2882598042488098,0.2759740650653839,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2835998535156,0.6771584153175354,0.1730663776397705,0.793204128742218,287.28497314453125,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0456848144531,287.2877197265625,1.0,0.4749683439731598,1.0,1.0,0.0,1.0,-2.437448263168335,2.437443494796753,4.778956736117834e-06,1.8836942911148071,0.4254925549030304,0.4254925549030304,0.0,117.19491577148438,99.0,13299.3076171875,-0.0,1313.4925537109375,1.0,283.1499938964844,286.5829162597656,291.9619140625,292.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,19408.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331816673278809,1.0,0.0,0.0,0.9198622703552246,0.9198686480522156,5.6459768416061706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.30224609375,0.0,75.78995513916016,1895.4371337890625,0.0,619.9204711914062,0.3519366979598999,1.0,0.0,3.0,1.0,0.0
12422760,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3114929199219,0.7188625931739807,0.2030187547206878,0.185577243566513,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125305175781,0.889154851436615,0.3936116099357605,0.3751239776611328,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3128662109375,0.9990000128746032,0.6357559561729431,0.3923920094966888,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121337890625,0.8037089705467224,0.287270039319992,0.2749566435813904,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3111267089844,0.6796992421150208,0.1722953021526336,0.7893183827400208,287.3124389648437,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0472717285156,287.3150329589844,1.0,0.4708329737186432,1.0,1.0,0.0,1.0,-2.4217991828918457,2.421794414520264,4.71788325739908e-06,1.871608853340149,0.4138912260532379,0.4138912260532379,0.0,114.32167053222656,102.0,12858.201171875,-0.0,1282.6546630859375,1.0,283.1499938964844,286.6182556152344,291.9315185546875,292.91265869140625,293.1499938964844,293.1499938964844,283.1499938964844,19341.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237154364585876,1.0,0.0,0.0,0.8802233338356018,0.8802295923233032,5.16986524701224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8681640625,0.0,70.81290435791016,1895.4371337890625,0.0,585.2905883789062,0.3463986814022064,1.0,0.0,3.0,1.0,0.0
12422820,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.7201970815658569,0.2014144659042358,0.1840624213218689,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.8915512561798096,0.391224205493927,0.372801661491394,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.9990000128746032,0.6366062164306641,0.3869144916534424,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3694763183594,0.8056143522262573,0.2852758169174194,0.2730023264884949,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36834716796875,0.6808688044548035,0.1707696914672851,0.7820755243301392,287.36981201171875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05340576171875,287.372802734375,1.0,0.4663061201572418,1.0,1.0,0.0,1.0,-2.3995471000671387,2.3995423316955566,4.6313793973240536e-06,1.8542293310165403,0.3903715312480926,0.3903715312480926,0.0,111.51342010498048,105.0,12009.515625,-0.0,1244.6524658203125,1.0,283.1499938964844,286.6900634765625,291.8716125488281,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,19218.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046802163124084,1.0,0.0,0.0,0.8046703338623047,0.8046764135360718,4.320454749517921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.24609375,0.0,61.96309280395508,1895.4371337890625,0.0,521.4887084960938,0.3360855877399444,1.0,0.0,3.0,1.0,0.0
12422880,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3687744140625,0.7201970815658569,0.2014144659042358,0.1840624213218689,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.8915512561798096,0.391224205493927,0.372801661491394,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37030029296875,0.9990000128746032,0.6366062164306641,0.3869144916534424,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3694763183594,0.8056143522262573,0.2852758169174194,0.2730023264884949,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.36834716796875,0.6808688044548035,0.1707696914672851,0.7820755243301392,287.36981201171875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.05340576171875,287.372802734375,1.0,0.4663061201572418,1.0,1.0,0.0,1.0,-2.3995471000671387,2.3995423316955566,4.6313793973240536e-06,1.8542293310165403,0.3903715312480926,0.3903715312480926,0.0,111.51342010498048,105.0,12009.515625,-0.0,1244.6524658203125,1.0,283.1499938964844,286.6900634765625,291.8716125488281,292.7999572753906,293.1499938964844,293.1499938964844,283.1499938964844,19218.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5046802163124084,1.0,0.0,0.0,0.8046703338623047,0.8046764135360718,4.320454749517921e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.24609375,0.0,61.96309280395508,1895.4371337890625,0.0,521.4887084960938,0.3360855877399444,1.0,0.0,3.0,1.0,0.0
12422940,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.7190250754356384,0.1997919231653213,0.1825981438159942,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309997558594,0.8905537128448486,0.3888245522975921,0.3705342411994934,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.9990000128746032,0.6367886662483215,0.3858181238174438,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305114746094,0.8044562339782715,0.2832482159137726,0.2710856199264526,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.6794062256813049,0.16923788189888,0.775152862071991,287.4308776855469,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.05682373046875,287.4340209960937,1.0,0.4636493921279907,1.0,1.0,0.0,1.0,-2.383123874664306,2.383119344711304,4.568203621602152e-06,1.841475486755371,0.3664823174476623,0.3664823174476623,0.0,110.57701110839844,108.0,11193.580078125,-0.0,1221.615478515625,1.0,283.1499938964844,286.7644348144531,291.8054504394531,292.6744079589844,293.1499938964844,293.1499938964844,283.1499938964844,19089.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841001629829407,1.0,0.0,0.0,0.7339997291564941,0.7340056896209717,3.5948872323388066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.853271484375,0.0,54.35066986083984,1895.4371337890625,0.0,460.4820861816406,0.3268177211284637,1.0,0.0,3.0,1.0,0.0
12423000,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.7190250754356384,0.1997919231653213,0.1825981438159942,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4309997558594,0.8905537128448486,0.3888245522975921,0.3705342411994934,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.431396484375,0.9990000128746032,0.6367886662483215,0.3858181238174438,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305114746094,0.8044562339782715,0.2832482159137726,0.2710856199264526,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.6794062256813049,0.16923788189888,0.775152862071991,287.4308776855469,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.05682373046875,287.4340209960937,1.0,0.4636493921279907,1.0,1.0,0.0,1.0,-2.383123874664306,2.383119344711304,4.568203621602152e-06,1.841475486755371,0.3664823174476623,0.3664823174476623,0.0,110.57701110839844,108.0,11193.580078125,-0.0,1221.615478515625,1.0,283.1499938964844,286.7644348144531,291.8054504394531,292.6744079589844,293.1499938964844,293.1499938964844,283.1499938964844,19089.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841001629829407,1.0,0.0,0.0,0.7339997291564941,0.7340056896209717,3.5948872323388066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.853271484375,0.0,54.35066986083984,1895.4371337890625,0.0,460.4820861816406,0.3268177211284637,1.0,0.0,3.0,1.0,0.0
12423060,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918212890625,0.7161601781845093,0.1981449425220489,0.1811533868312835,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930725097656,0.8873295187950134,0.3864100277423858,0.3682958781719208,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.9990000128746032,0.6360122561454773,0.3875673711299896,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.8012696504592896,0.281182050704956,0.2691759765148163,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.6761993169784546,0.1676827520132064,0.7683435082435608,287.492919921875,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0556335449219,287.49609375,1.0,0.4623051881790161,1.0,1.0,0.0,1.0,-2.370323419570923,2.370319128036499,4.519303274719277e-06,1.8315492868423464,0.3422175347805023,0.3422175347805023,0.0,110.83685302734376,111.0,10407.04296875,-0.0,1207.8472900390625,1.0,283.1499938964844,286.83935546875,291.737548828125,292.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18953.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610763788223266,1.0,0.0,0.0,0.6681057214736938,0.6681115031242371,2.97840578866726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.15966796875,0.0,47.7737922668457,1895.4371337890625,0.0,400.8021545410156,0.318688154220581,1.0,0.0,3.0,1.0,0.0
12423120,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4918212890625,0.7161601781845093,0.1981449425220489,0.1811533868312835,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930725097656,0.8873295187950134,0.3864100277423858,0.3682958781719208,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.9990000128746032,0.6360122561454773,0.3875673711299896,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.8012696504592896,0.281182050704956,0.2691759765148163,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4913635253906,0.6761993169784546,0.1676827520132064,0.7683435082435608,287.492919921875,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0556335449219,287.49609375,1.0,0.4623051881790161,1.0,1.0,0.0,1.0,-2.370323419570923,2.370319128036499,4.519303274719277e-06,1.8315492868423464,0.3422175347805023,0.3422175347805023,0.0,110.83685302734376,111.0,10407.04296875,-0.0,1207.8472900390625,1.0,283.1499938964844,286.83935546875,291.737548828125,292.5460510253906,293.1499938964844,293.1499938964844,283.1499938964844,18953.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610763788223266,1.0,0.0,0.0,0.6681057214736938,0.6681115031242371,2.97840578866726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.15966796875,0.0,47.7737922668457,1895.4371337890625,0.0,400.8021545410156,0.318688154220581,1.0,0.0,3.0,1.0,0.0
12423180,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.7120155692100525,0.1964669376611709,0.1797110140323639,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.8825798034667969,0.3839721381664276,0.3660678565502167,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5548400878906,0.9990000128746032,0.6342824101448059,0.3913194537162781,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.553955078125,0.7966668605804443,0.2790699303150177,0.2672549784183502,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.6717900633811951,0.1660922318696975,0.7615311145782471,287.5543212890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.05029296875,287.55743408203125,1.0,0.4618760943412781,1.0,1.0,0.0,1.0,-2.359928607940674,2.359924077987671,4.479819381231209e-06,1.8235019445419312,0.3175543844699859,0.3175543844699859,0.0,111.94374084472656,114.0,9650.9521484375,-0.0,1200.358154296875,1.0,283.1499938964844,286.9133605957031,291.6745910644531,292.4237670898437,293.1499938964844,293.1499938964844,283.1499938964844,18826.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364087283611297,1.0,0.0,0.0,0.6069952249526978,0.6070008873939514,2.458465075960704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.02587890625,0.0,42.09861755371094,1895.4371337890625,0.0,345.3124084472656,0.3116340041160583,1.0,0.0,3.0,1.0,0.0
12423240,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55322265625,0.7120155692100525,0.1964669376611709,0.1797110140323639,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.554443359375,0.8825798034667969,0.3839721381664276,0.3660678565502167,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5548400878906,0.9990000128746032,0.6342824101448059,0.3913194537162781,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.553955078125,0.7966668605804443,0.2790699303150177,0.2672549784183502,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.6717900633811951,0.1660922318696975,0.7615311145782471,287.5543212890625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.05029296875,287.55743408203125,1.0,0.4618760943412781,1.0,1.0,0.0,1.0,-2.359928607940674,2.359924077987671,4.479819381231209e-06,1.8235019445419312,0.3175543844699859,0.3175543844699859,0.0,111.94374084472656,114.0,9650.9521484375,-0.0,1200.358154296875,1.0,283.1499938964844,286.9133605957031,291.6745910644531,292.4237670898437,293.1499938964844,293.1499938964844,283.1499938964844,18826.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364087283611297,1.0,0.0,0.0,0.6069952249526978,0.6070008873939514,2.458465075960704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.02587890625,0.0,42.09861755371094,1895.4371337890625,0.0,345.3124084472656,0.3116340041160583,1.0,0.0,3.0,1.0,0.0
12423300,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58331298828125,0.7095433473587036,0.1956142485141754,0.1789861768484115,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845031738281,0.8798091411590576,0.3827413320541382,0.364952027797699,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5849304199219,0.9990000128746032,0.6330808401107788,0.3937439620494842,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.7939882278442383,0.277994304895401,0.2662851810455322,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.6692732572555542,0.1652813702821731,0.7580979466438293,287.5843811035156,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0464782714844,287.58746337890625,1.0,0.4619098603725433,1.0,1.0,0.0,1.0,-2.3553402423858643,2.3553357124328613,4.462457127374364e-06,1.8199546337127688,0.3050644695758819,0.3050644695758819,0.0,112.73355865478516,114.0,9284.4521484375,-0.0,1198.2767333984375,1.0,283.1499938964844,286.94970703125,291.6455383300781,292.3658752441406,293.1499938964844,293.1499938964844,283.1499938964844,18768.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237811267375946,1.0,0.0,0.0,0.5781767964363098,0.5781823992729187,2.2305645330789048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3136.149169921875,0.0,39.55423355102539,1895.4371337890625,0.0,319.7266845703125,0.3084736466407776,1.0,0.0,3.0,1.0,0.0
12423360,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6129150390625,0.7068349123001099,0.1947513967752456,0.1782568544149398,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6141357421875,0.8768468499183655,0.3815009891986847,0.3638322949409485,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145324707031,0.9990000128746032,0.6316617131233215,0.3964533507823944,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136474609375,0.7911213040351868,0.2769042253494262,0.2653067708015442,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61248779296875,0.6666063666343689,0.1644593477249145,0.7546373605728149,287.614013671875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0421142578125,287.6170959472656,1.0,0.4620714485645294,1.0,1.0,0.0,1.0,-2.351040840148926,2.351036310195923,4.4462258301791735e-06,1.816633462905884,0.2924631237983703,0.2924631237983703,0.0,113.6491470336914,117.0,8929.94921875,-0.0,1197.0335693359375,1.0,283.1499938964844,286.9856262207031,291.61798095703125,292.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18715.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111024439334869,1.0,0.0,0.0,0.5504741072654724,0.5504797101020813,2.021935330276392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.406494140625,0.0,37.18323516845703,1895.4371337890625,0.0,295.6406555175781,0.305536538362503,1.0,0.0,3.0,1.0,0.0
12423420,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632385253906,0.7022114396095276,0.1933571100234985,0.1770816296339035,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66455078125,0.8718368411064148,0.3795055150985718,0.3620338141918182,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6650085449219,0.9990000128746032,0.628974199295044,0.401240736246109,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640319824219,0.7862567901611328,0.2751366794109344,0.2637238502502441,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.66278076171875,0.662131130695343,0.1631261557340622,0.7490447759628296,287.6644287109375,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0346374511719,287.6676940917969,1.0,0.4625358283519745,1.0,1.0,0.0,1.0,-2.3445990085601807,2.344594717025757,4.421972334966995e-06,1.8116618394851685,0.2721392214298248,0.2721392214298248,0.0,115.32101440429688,117.0,8405.546875,-0.0,1196.3724365234375,1.0,283.1499938964844,287.0517272949219,291.57696533203125,292.2264099121094,293.1499938964844,293.1499938964844,283.1499938964844,18635.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3909566104412079,1.0,0.0,0.0,0.5084978342056274,0.5085033774375916,1.7253281470175352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2825.814208984375,0.0,33.71983337402344,1895.4371337890625,0.0,260.07745361328125,0.3012630939483642,1.0,0.0,3.0,1.0,0.0
12423480,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.67584228515625,0.7010164260864258,0.1930067092180252,0.1767871677875518,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6771545410156,0.8705495595932007,0.379005491733551,0.3615841269493103,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776123046875,0.9990000128746032,0.6282238364219666,0.4025067090988159,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.7850027680397034,0.2746909856796264,0.263325572013855,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67535400390625,0.6609865427017212,0.1627901196479797,0.7476389408111572,287.677001953125,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0327453613281,287.6802673339844,1.0,0.4626847803592682,1.0,1.0,0.0,1.0,-2.343058586120605,2.3430542945861816,4.416183855937561e-06,1.8104735612869265,0.2670212984085083,0.2670212984085083,0.0,115.77204895019533,105.0,8276.970703125,-0.0,1196.4183349609375,1.0,283.1499938964844,287.06890869140625,291.5674133300781,292.2066345214844,293.1499938964844,293.1499938964844,283.1499938964844,18616.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860022723674774,1.0,0.0,0.0,0.4984426200389862,0.4984510540962219,1.6577681449803094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.27783203125,0.0,32.91260528564453,1895.4371337890625,0.0,251.7478179931641,0.3002713918685913,1.0,0.0,3.0,1.0,0.0
12423540,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.7007555365562439,0.0,0.175148919224739,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.8709987998008728,0.0,0.3591611385345459,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.9990000128746032,0.0,0.3991963565349579,296.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.7849884033203125,0.0,0.2611458897590637,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.6604568362236023,0.0,0.7397601008415222,287.73504638671875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0257873535156,287.73785400390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3221359252929688,2.322131633758545,4.338185590313515e-06,1.7944614887237549,0.0,0.0,0.0,113.8351593017578,60.0,7628.04736328125,-0.0,1165.0882568359375,0.0,283.1499938964844,287.1514892578125,291.5235595703125,292.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,18428.029296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4497126638889313,0.4685336053371429,1.3494714679040952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.291194915771484,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.7007555365562439,0.0,0.175148919224739,296.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.8709987998008728,0.0,0.3591611385345459,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7355651855469,0.9990000128746032,0.0,0.3991963565349579,296.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.7849884033203125,0.0,0.2611458897590637,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.6604568362236023,0.0,0.7397601008415222,287.73504638671875,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0257873535156,287.73785400390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3221359252929688,2.322131633758545,4.338185590313515e-06,1.7944614887237549,0.0,0.0,0.0,113.8351593017578,60.0,7628.04736328125,-0.0,1165.0882568359375,0.0,283.1499938964844,287.1514892578125,291.5235595703125,292.1153564453125,293.1499938964844,293.1499938964844,278.1499938964844,18428.029296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4497126638889313,0.4685336053371429,1.3494714679040952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,30.291194915771484,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,0.0007060031057335,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.3725892007350921,0.0,0.0007434569997712,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119506835937,0.3725892007350921,0.0,0.0005491148913279,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,0.0007434564176946,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0035266284830868,287.8243103027344,294.1499938964844,290.3079833984375,288.6153564453125,290.342041015625,296.6191711425781,286.875244140625,0.0,0.0,0.7729897499084473,0.7729897499084473,0.2270102500915527,1.0,-0.0075237746350467,0.0075778635218739,-5.408882498159073e-05,-0.0094578312709927,0.0,0.0,0.0,-0.0395651310682296,60.0,1116.426513671875,-0.0,-3.859534444927704e-06,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.586554070783915e-16,2.80119116082697e-16,1.1456451483859433e-21,2.107204818621589e-12,2.107199831291595e-12,5.084122532811213e-18,0.0,0.0,-0.0,0.0,0.0,2.497768781975933e-27,1.413020148988615e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0007151493337005,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,0.0007292208028957,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,0.000532665872015,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0010318660642951,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,0.0030815463978797,287.82281494140625,294.1499938964844,290.2754821777344,288.5949401855469,290.3391418457031,296.1730651855469,286.4833679199219,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0075522931292653,0.0073301955126225,0.0002220978349214,-0.0096537936478853,0.0,0.0,0.0,-0.0401434749364852,60.0,537.7417602539062,-0.0,-3.643152922450099e-06,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4094161781544565e-31,3.134920947131685e-31,3.2906834774667195e-34,-4.552124216979877e-18,-4.5488432050801855e-18,-3.2810201795756455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0001126254646806,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095703125,0.0,0.0,0.0001375920110149,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001204324726131,297.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0001269265339942,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067626953125,0.0,0.0,0.0005479289102368,287.8208312988281,294.1499938964844,290.2373962402344,288.57177734375,290.3369445800781,295.5404663085937,286.2962341308594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001347281737253,0.0025506082456558,-0.0012033263919875,-0.0128786144778132,0.0,0.0,0.0,-0.0087054707109928,60.0,230.36965942382807,-0.0,-1.0735639222048121e-07,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7118262040191963e-40,2.3069156228640166e-40,5.208626391895343e-41,1.2017653139798315e-20,9.765436625653187e-21,2.2522167160935178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
