time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423840,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.475732076680288e-05,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001004490914056,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.484970410587266e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,0.0001000757110887,297.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004728187923319,287.8199768066406,294.1499938964844,290.1987609863281,288.549072265625,290.3357849121094,294.9031066894531,286.2318420410156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010367323411628,0.0006582858623005,0.0003784465079661,-0.0146749950945377,0.0,0.0,0.0,-0.0078483149409294,60.0,96.57532501220705,-0.0,-6.97876885169535e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.321355406867674e-21,-3.7967166024561316e-21,-3.5246392083083254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,9.411772771272808e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,9.91185224847868e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,7.321627344936132e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.911412780638784e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,0.0004701310244854,287.819091796875,294.1499938964844,290.15966796875,288.5268249511719,290.3345031738281,294.336181640625,286.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028734104707,2.9422489333796875e-08,0.0010028439573943,-0.0153067838400602,0.0,0.0,0.0,-0.0078887613490223,60.0,40.064208984375,-0.0,-6.859176693296831e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.513360667588711e-21,-3.758314904077072e-21,-3.755045359614856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.410959319211544e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.9102413514629e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,7.319689757423475e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.91022534435615e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.000470096245408,287.8180847167969,294.1499938964844,290.1200866699219,288.5049743652344,290.332763671875,293.8326416015625,286.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203396907267233e-09,0.0010028965771198,-0.0153041165322065,0.0,0.0,0.0,-0.0078881010413169,60.0,18.71791076660156,-0.0,-6.857679579752586e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515666110428776e-21,-3.757852846156778e-21,-3.7578136681687805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.411128849023952e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.910409426083788e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.319805445149541e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.910399239743128e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0004701047728303,287.8158569335937,294.1499938964844,290.0397033691406,288.46240234375,290.3282470703125,292.985595703125,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.767776489257812,-0.0,-6.857892742573314e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515693575410052e-21,-3.757846787705026e-21,-3.757846787705026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.411128849023952e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806396484375,0.0,0.0,9.910409426083788e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,7.319805445149541e-05,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.910399239743128e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0004701047728303,287.8158569335937,294.1499938964844,290.0397033691406,288.46240234375,290.3282470703125,292.985595703125,286.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.767776489257812,-0.0,-6.857892742573314e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515693575410052e-21,-3.757846787705026e-21,-3.757846787705026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.411657811142504e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.910966036841272e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.320216536754742e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.910956578096376e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0004701312282122,287.81329345703125,294.1499938964844,289.9578552246094,288.4212341308594,290.3224182128906,292.31109619140625,286.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.689949035644531,-0.0,-6.858634549189446e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030090332031,0.0,0.0,9.411657811142504e-05,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.910966036841272e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,7.320216536754742e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,9.910956578096376e-05,297.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0004701312282122,287.81329345703125,294.1499938964844,289.9578552246094,288.4212341308594,290.3224182128906,292.31109619140625,286.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.689949035644531,-0.0,-6.858634549189446e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.412423241883516e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.911771485349163e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.320810982491821e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.911762026604264e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004701694415416,287.8103942871094,294.1499938964844,289.8747863769531,288.3812866210937,290.315185546875,291.7695007324219,286.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.388823509216309,-0.0,-6.859720258489689e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.412423241883516e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.911771485349163e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.320810982491821e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.911762026604264e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004701694415416,287.8103942871094,294.1499938964844,289.8747863769531,288.3812866210937,290.315185546875,291.7695007324219,286.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.388823509216309,-0.0,-6.859720258489689e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.41329781198874e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.912691893987358e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,7.321490556932986e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.91268243524246e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004702131263911,287.8072509765625,294.1499938964844,289.7907409667969,288.3423767089844,290.3066101074219,291.3305969238281,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.004617691040039,-0.0,-6.860966550448212e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.41329781198874e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.912691893987358e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,7.321490556932986e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.91268243524246e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,0.0004702131263911,287.8072509765625,294.1499938964844,289.7907409667969,288.3423767089844,290.3066101074219,291.3305969238281,286.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.0079020923003554,60.0,8.004617691040039,-0.0,-6.860966550448212e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.413730731466784e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,9.913148096529768e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,7.321827433770522e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989807128906,0.0,0.0,9.913138637784868e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,0.000470234779641,287.8055725097656,294.1499938964844,289.7484436035156,288.3232727050781,290.30181884765625,291.14227294921875,286.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892335920174e-09,0.0010031820274889,-0.0153919188305735,0.0,0.0,0.0,-0.0079047102481126,60.0,7.804803371429443,-0.0,-6.861584012085586e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.41411854000762e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.913556277751924e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.32212865841575e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,9.913546819007024e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,0.0004702541627921,287.8038330078125,294.1499938964844,289.7059631347656,288.3043518066406,290.29669189453125,290.971435546875,286.4811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042523354291,0.0,0.0,0.0,-0.0079070450738072,60.0,7.605120658874512,-0.0,-6.8621346827058e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.41454927669838e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.914009569911286e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,7.322464080061764e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,9.914000111166388e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004702756996266,287.8006286621094,294.1499938964844,289.6309509277344,288.27154541015625,290.286865234375,290.70684814453125,286.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757777716993e-09,0.0010032664285972,-0.0154177621006965,0.0,0.0,0.0,-0.0079096015542745,60.0,7.258947849273682,-0.0,-6.862738644031198e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.414571832166985e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.914032852975652e-05,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956237792969,0.0,0.0,7.322480814764276e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,9.914023394230752e-05,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933349609375,0.0,0.0,0.0004702767764683,287.8001708984375,294.1499938964844,289.6206970214844,288.26708984375,290.2854309082031,290.6739196777344,286.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.212482452392578,-0.0,-6.862767065740627e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.414269879925996e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.91371416603215e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.322245801333338e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.913704707287252e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004702617006842,287.7963256835937,294.1499938964844,289.5351867675781,288.2304382324219,290.2728576660156,290.4246520996094,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.833517074584961,-0.0,-6.862298818077761e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.414269879925996e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.91371416603215e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.322245801333338e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.913704707287252e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,0.0004702617006842,287.7963256835937,294.1499938964844,289.5351867675781,288.2304382324219,290.2728576660156,290.4246520996094,286.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.833517074584961,-0.0,-6.862298818077761e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.412817598786204e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.91218548733741e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,7.321115845115855e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.912176028592512e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004701892030425,287.792236328125,294.1499938964844,289.4496765136719,288.1942443847656,290.25897216796875,290.2129211425781,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47060489654541,-0.0,-6.860155110643974e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.412817598786204e-05,298.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.91218548733741e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,7.321115845115855e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.912176028592512e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879333496094,0.0,0.0,0.0004701892030425,287.792236328125,294.1499938964844,289.4496765136719,288.1942443847656,290.25897216796875,290.2129211425781,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.47060489654541,-0.0,-6.860155110643974e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.409851918462664e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.909061918733642e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.318808638956398e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.909052459988744e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004700410645455,287.7879943847656,294.1499938964844,289.3644104003906,288.1583557128906,290.24383544921875,290.0306091308594,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124489784240723,-0.0,-6.855805878558385e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.409851918462664e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.909061918733642e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.318808638956398e-05,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.909052459988744e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,0.0004700410645455,287.7879943847656,294.1499938964844,289.3644104003906,288.1583557128906,290.24383544921875,290.0306091308594,286.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.124489784240723,-0.0,-6.855805878558385e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.407704783370718e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.906800551107152e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,7.317138806683943e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.906791092362256e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834777832031,0.0,0.0,0.0004699338169302,287.7857971191406,294.1499938964844,289.3219299316406,288.1405334472656,290.2358093261719,289.9485168457031,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.957756519317627,-0.0,-6.852663858580854e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.405075252288952e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.904030594043434e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,7.315092807402834e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.904021862894297e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004698024422395,287.7835693359375,294.1499938964844,289.2796325683594,288.1227111816406,290.2274780273437,289.8715515136719,286.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.795173168182373,-0.0,-6.848820532923129e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.398292604601012e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.896888514049353e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.30981701053679e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.896879055304451e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.000469463673653,287.77899169921875,294.1499938964844,289.195556640625,288.087158203125,290.2098999023437,289.7308349609375,286.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4821457862854,-0.0,-6.838919830443049e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.398292604601012e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.896888514049353e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.30981701053679e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.896879055304451e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.000469463673653,287.77899169921875,294.1499938964844,289.195556640625,288.087158203125,290.2098999023437,289.7308349609375,286.6830749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.4821457862854,-0.0,-6.838919830443049e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.389436308993028e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.88756146398373e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,7.302928133867681e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.887552732834592e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004690212663263,287.7742614746094,294.1499938964844,289.11248779296875,288.0516052246094,290.191162109375,289.6048583984375,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18479061126709,-0.0,-6.826010690019757e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,9.389436308993028e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.88756146398373e-05,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,7.302928133867681e-05,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,9.887552732834592e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,0.0004690212663263,287.7742614746094,294.1499938964844,289.11248779296875,288.0516052246094,290.191162109375,289.6048583984375,286.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18479061126709,-0.0,-6.826010690019757e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.378568938700482e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.87611711025238e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.294475653907284e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.876108379103243e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,0.0004684784216806,287.7694396972656,294.1499938964844,289.0306396484375,288.0159606933594,290.1713256835937,289.49078369140625,286.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.90229606628418,-0.0,-6.810192587636267e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.378568938700482e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.87611711025238e-05,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.294475653907284e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.876108379103243e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,0.0004684784216806,287.7694396972656,294.1499938964844,289.0306396484375,288.0159606933594,290.1713256835937,289.49078369140625,286.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.90229606628418,-0.0,-6.810192587636267e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.365873120259494e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.862747538136318e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.284600724233314e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.86273880698718e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004678442492149,287.7644958496094,294.1499938964844,288.95025634765625,287.9800720214844,290.1504211425781,289.3865051269531,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.633866786956787,-0.0,-6.791742634959519e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.365873120259494e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.862747538136318e-05,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,7.284600724233314e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.86273880698718e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,0.0004678442492149,287.7644958496094,294.1499938964844,288.95025634765625,287.9800720214844,290.1504211425781,289.3865051269531,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.633866786956787,-0.0,-6.791742634959519e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,9.358923853142188e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.855429379967973e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,7.279195415321738e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.855420648818836e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0004674971278291,287.7619934082031,294.1499938964844,288.91070556640625,287.9620361328125,290.1395874023437,289.3374938964844,286.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.504648208618164,-0.0,-6.781655059739934e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,9.351626795250922e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671813964844,0.0,0.0,9.847745241131634e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,7.273519440786913e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,9.847736509982497e-05,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.0004671326314564,287.75946044921875,294.1499938964844,288.8716125488281,287.9439392089844,290.1285400390625,289.29034423828125,286.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.378605365753174,-0.0,-6.771072236233523e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.33680494199507e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,9.832136129261926e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,7.261991413543001e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.83212812570855e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0004663922591134,287.7545471191406,294.1499938964844,288.79791259765625,287.90887451171875,290.1065979003906,289.2045593261719,286.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.145146369934082,-0.0,-6.749602476929796e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.336168295703828e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,9.831465285969898e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,7.261495920829475e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.831457282416524e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0004663604486268,287.7543334960937,294.1499938964844,288.7948913574219,287.90740966796875,290.1056823730469,289.2011108398437,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.135653972625732,-0.0,-6.748680192458778e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.319858509115876e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.814290388021618e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.248809561133385e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.81428165687248e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0004655457451008,287.7491455078125,294.1499938964844,288.7203674316406,287.87042236328125,290.0819396972656,289.117919921875,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.904259204864502,-0.0,-6.725097989601636e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.319858509115876e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597351074219,0.0,0.0,9.814290388021618e-05,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,7.248809561133385e-05,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,9.81428165687248e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,0.0004655457451008,287.7491455078125,294.1499938964844,288.7203674316406,287.87042236328125,290.0819396972656,289.117919921875,286.8171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202437534928,0.0,0.0,0.0,-0.0073234438896179,60.0,3.904259204864502,-0.0,-6.725097989601636e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.303053229814397e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.79659307631664e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.235739030875266e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.796585072763264e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004647063033189,287.7438659667969,294.1499938964844,288.6482849121094,287.8329162597656,290.0573425292969,289.0399780273437,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711182683706,0.0,0.0,0.0,-0.0072195371612906,60.0,3.683574914932251,-0.0,-6.700844323859202e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.303053229814397e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.79659307631664e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,7.235739030875266e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.796585072763264e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004647063033189,287.7438659667969,294.1499938964844,288.6482849121094,287.8329162597656,290.0573425292969,289.0399780273437,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547743602966875e-09,0.000991363893263,-0.0117711182683706,0.0,0.0,0.0,-0.0072195371612906,60.0,3.683574914932251,-0.0,-6.700844323859202e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
