time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426180,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.286079148296268e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.778718231245875e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.222536078188568e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.7787102276925e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004638583923224,287.7385559082031,294.1499938964844,288.57891845703125,287.7947998046875,290.0320129394531,288.96685791015625,286.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.472872972488404,-0.0,-6.676390285065281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,9.286079148296268e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75201416015625,0.0,0.0,9.778718231245875e-05,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,7.222536078188568e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,9.7787102276925e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004638583923224,287.7385559082031,294.1499938964844,288.57891845703125,287.7947998046875,290.0320129394531,288.96685791015625,286.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643065043552497e-09,0.0009895535185933,-0.0112164504826068,0.0,0.0,0.0,-0.0071145836263895,60.0,3.472872972488404,-0.0,-6.676390285065281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.277618664782494e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.769808821147308e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.215955702122301e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,9.769800817593932e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,0.0004634358047042,287.7358703613281,294.1499938964844,288.5453186035156,287.7755126953125,290.0190734863281,288.93194580078125,286.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.37101411819458,-0.0,-6.664219398544446e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7467346191406,0.0,0.0,9.26921929931268e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480773925781,0.0,0.0,9.760963439475744e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,7.209422619780526e-05,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.76095543592237e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,0.0004630162147805,287.7331848144531,294.1499938964844,288.5124816894531,287.75604248046875,290.0059814453125,288.8980712890625,286.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.271379470825196,-0.0,-6.652146566921148e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.252708696294576e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.743576811160892e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,7.196580554591492e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.743568807607517e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0004621914995368,287.727783203125,294.1499938964844,288.4491882324219,287.716552734375,289.97930908203125,288.8333740234375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.078437805175781,-0.0,-6.62844783505534e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.252708696294576e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.743576811160892e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,7.196580554591492e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74365234375,0.0,0.0,9.743568807607517e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0004621914995368,287.727783203125,294.1499938964844,288.4491882324219,287.716552734375,289.97930908203125,288.8333740234375,286.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226871297419166e-09,0.0009859945857897,-0.0101260114461183,0.0,0.0,0.0,-0.0069082579575479,60.0,3.078437805175781,-0.0,-6.62844783505534e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.23673578654416e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.726756252348424e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.184156856965274e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.726748248795047e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004613936180248,287.7223205566406,294.1499938964844,288.38934326171875,287.67626953125,289.9520568847656,288.77252197265625,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.893387794494629,-0.0,-6.605560542993771e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.23673578654416e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400817871094,0.0,0.0,9.726756252348424e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.184156856965274e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.726748248795047e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.738037109375,0.0,0.0,0.0004613936180248,287.7223205566406,294.1499938964844,288.38934326171875,287.67626953125,289.9520568847656,288.77252197265625,286.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.893387794494629,-0.0,-6.605560542993771e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.221447544405235e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.71065674093552e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,7.172265759436414e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.710649464977904e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004606299626175,287.71685791015625,294.1499938964844,288.3331604003906,287.6351318359375,289.9243469238281,288.7153015136719,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7156026363372803,-0.0,-6.583690748129811e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,9.221447544405235e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.71065674093552e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,7.172265759436414e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.710649464977904e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340087890625,0.0,0.0,0.0004606299626175,287.71685791015625,294.1499938964844,288.3331604003906,287.6351318359375,289.9243469238281,288.7153015136719,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836975182025526e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7156026363372803,-0.0,-6.583690748129811e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.20695747481659e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.695397602627054e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.160995301092044e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.69539032666944e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004599061794579,287.7113647460937,294.1499938964844,288.2809143066406,287.5930480957031,289.89617919921875,288.6615600585937,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562417538021923e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.544410228729248,-0.0,-6.562995480408064e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.20695747481659e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,9.695397602627054e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.160995301092044e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,9.69539032666944e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004599061794579,287.7113647460937,294.1499938964844,288.2809143066406,287.5930480957031,289.89617919921875,288.6615600585937,286.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562417538021923e-09,0.00098111492116,-0.0086308913305401,0.0,0.0,0.0,-0.0066253715194761,60.0,2.544410228729248,-0.0,-6.562995480408064e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.200039494317024e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298889160156,0.0,0.0,9.688112186267972e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297058105469,0.0,0.0,7.155614730436355e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294616699219,0.0,0.0,9.688104910310358e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,0.000459560600575,287.7086181640625,294.1499938964844,288.2563171386719,287.5716552734375,289.8819885253906,288.635986328125,286.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.46113920211792,-0.0,-6.55312675235109e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.193352161673828e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,9.681070514488964e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,7.150413148337975e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273864746094,0.0,0.0,9.68106251093559e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,0.000459226546809,287.70587158203125,294.1499938964844,288.2327880859375,287.54998779296875,289.8677062988281,288.6112060546875,286.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537059060879e-09,0.0009796636877581,-0.0081862322986125,0.0,0.0,0.0,-0.0065412409603595,60.0,2.379301309585572,-0.0,-6.543593400465397e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.180699998978524e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.667746053310113e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.14057168806903e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.667738777352496e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0004585945571307,287.7003479003906,294.1499938964844,288.1890563964844,287.505859375,289.8389587402344,288.5640869140625,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2196249961853027,-0.0,-6.525574036686521e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.180699998978524e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.667746053310113e-05,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,7.14057168806903e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.667738777352496e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,0.0004585945571307,287.7003479003906,294.1499938964844,288.1890563964844,287.505859375,289.8389587402344,288.5640869140625,286.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.2196249961853027,-0.0,-6.525574036686521e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.16905773920007e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.655486064730212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,7.13151675881818e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.655478788772598e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004580130043905,287.6947937011719,294.1499938964844,288.1499938964844,287.4605712890625,289.8100280761719,288.5201110839844,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183469488021728e-09,0.0009770720498636,-0.0073921256698668,0.0,0.0,0.0,-0.0063909967429935,60.0,2.064899206161499,-0.0,-6.509014127686896e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71826171875,0.0,0.0,9.16905773920007e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7195129394531,0.0,0.0,9.655486064730212e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193298339844,0.0,0.0,7.13151675881818e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190856933594,0.0,0.0,9.655478788772598e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,0.0004580130043905,287.6947937011719,294.1499938964844,288.1499938964844,287.4605712890625,289.8100280761719,288.5201110839844,286.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.183469488021728e-09,0.0009770720498636,-0.0073921256698668,0.0,0.0,0.0,-0.0063909967429935,60.0,2.064899206161499,-0.0,-6.509014127686896e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.160754416370764e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.646741818869486e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.125057891244069e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.646734542911872e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004575982165988,287.68927001953125,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4790344238281,286.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.9160679578781128,-0.0,-6.497209881217715e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.714111328125,0.0,0.0,9.160754416370764e-05,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.646741818869486e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.125057891244069e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,9.646734542911872e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,0.0004575982165988,287.68927001953125,294.1499938964844,288.11572265625,287.4170227050781,289.781005859375,288.4790344238281,286.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798310568513902e-09,0.0009761856636032,-0.0071205659769475,0.0,0.0,0.0,-0.0063396175391972,60.0,1.9160679578781128,-0.0,-6.497209881217715e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,9.157723980024456e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.643550583859906e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,7.122700480977073e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.643543307902291e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004574468766804,287.6837158203125,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.4400329589844,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7770472764968872,-0.0,-6.492893334097971e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,9.157723980024456e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,9.643550583859906e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,7.122700480977073e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.643543307902291e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,0.0004574468766804,287.6837158203125,294.1499938964844,288.08612060546875,287.3780822753906,289.751953125,288.4400329589844,286.9709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419042840179604e-09,0.0009758611558936,-0.0070211878046393,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7770472764968872,-0.0,-6.492893334097971e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.158025204669684e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.643867088016124e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088317871094,0.0,0.0,7.12293476681225e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.643859812058508e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071228027344,0.0,0.0,0.0004574618942569,287.6809387207031,294.1499938964844,288.0729675292969,287.3602294921875,289.7374267578125,288.4210510253906,286.97515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569574311457e-09,0.0009758924134075,-0.0070307916030287,0.0,0.0,0.0,-0.00632263161242,60.0,1.7116535902023315,-0.0,-6.493310422683862e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056884765625,0.0,0.0,9.159472392639144e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.645391401136294e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,7.124060357455164e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.64538412517868e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0004575342172756,287.6781921386719,294.1499938964844,288.0609130859375,287.3434143066406,289.7229309082031,288.40234375,286.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.648926854133606,-0.0,-6.495353943591908e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.165665687760338e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.651912841945888e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,7.128877041395754e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.651905565988272e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004578435909934,287.6726379394531,294.1499938964844,288.0398254394531,287.3128662109375,289.6939697265625,288.36541748046875,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.53112530708313,-0.0,-6.504121330408452e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.165665687760338e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,9.651912841945888e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,7.128877041395754e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.651905565988272e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,0.0004578435909934,287.6726379394531,294.1499938964844,288.0398254394531,287.3128662109375,289.6939697265625,288.36541748046875,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.53112530708313,-0.0,-6.504121330408452e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.176078310701996e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.6628769824747e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.13697518222034e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.662870434112848e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004583637055475,287.6670837402344,294.1499938964844,288.0226745605469,287.2861328125,289.6651916503906,288.32891845703125,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191169209778,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4231085777282717,-0.0,-6.518888540085754e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.176078310701996e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,9.6628769824747e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,7.13697518222034e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.662870434112848e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,0.0004583637055475,287.6670837402344,294.1499938964844,288.0226745605469,287.2861328125,289.6651916503906,288.32891845703125,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191169209778,0.0,0.0,0.0,-0.0064339390955865,60.0,1.4231085777282717,-0.0,-6.518888540085754e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.1905465524178e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.6781128377188e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,7.148228178266436e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.678106289356948e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004590864409692,287.6615295410156,294.1499938964844,288.0091857910156,287.26300048828125,289.6365966796875,288.292724609375,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3241978883743286,-0.0,-6.539443830888558e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,9.1905465524178e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,9.6781128377188e-05,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,7.148228178266436e-05,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.678106289356948e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923217773437,0.0,0.0,0.0004590864409692,287.6615295410156,294.1499938964844,288.0091857910156,287.26300048828125,289.6365966796875,288.292724609375,287.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502116719181686e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.3241978883743286,-0.0,-6.539443830888558e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.20892271096818e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.69746324699372e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.162520341807976e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.697456698631868e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004600043757818,287.6559753417969,294.1499938964844,287.9991455078125,287.2431945800781,289.6082458496094,288.2569274902344,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2338281869888306,-0.0,-6.56560175116283e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.20892271096818e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,9.69746324699372e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896667480469,0.0,0.0,7.162520341807976e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.697456698631868e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,0.0004600043757818,287.6559753417969,294.1499938964844,287.9991455078125,287.2431945800781,289.6082458496094,288.2569274902344,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2338281869888306,-0.0,-6.56560175116283e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,9.219523053616284e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.708626748761162e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,7.170765456976369e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.70862020039931e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004605338908731,287.6532287597656,294.1499938964844,287.99530029296875,287.2344970703125,289.5941772460937,288.2392578125,287.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364404022693,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1916871070861816,-0.0,-6.580717126780655e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,9.231029252987356e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.7207426733803e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.179714157246053e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.720736125018448e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,0.0004611086624208,287.65045166015625,294.1499938964844,287.99224853515625,287.2265319824219,289.5801696777344,288.2218322753906,287.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1515134572982788,-0.0,-6.597144164288693e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.2566100647673e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.747680451255292e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,7.199610263342038e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.74767390289344e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.000462386466097,287.6448974609375,294.1499938964844,287.9883117675781,287.21270751953125,289.55242919921875,288.1880187988281,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.076581597328186,-0.0,-6.633739957351281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.2566100647673e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68121337890625,0.0,0.0,9.747680451255292e-05,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,7.199610263342038e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,9.74767390289344e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.000462386466097,287.6448974609375,294.1499938964844,287.9883117675781,287.21270751953125,289.55242919921875,288.1880187988281,287.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272882492273311e-09,0.0009863866725936,-0.0102465655654668,0.0,0.0,0.0,-0.006931060925126,60.0,1.076581597328186,-0.0,-6.633739957351281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.285300620831548e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.777892410056666e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.221924897748977e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.777886589290574e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004638196260202,287.63934326171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5250549316406,288.15606689453125,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630213101819436e-09,0.0009894422255456,-0.0111827794462442,0.0,0.0,0.0,-0.0071082049980759,60.0,1.0085973739624023,-0.0,-6.67490738237575e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.285300620831548e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.777892410056666e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.221924897748977e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.777886589290574e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004638196260202,287.63934326171875,294.1499938964844,287.9870300292969,287.2015380859375,289.5250549316406,288.15606689453125,287.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630213101819436e-09,0.0009894422255456,-0.0111827794462442,0.0,0.0,0.0,-0.0071082049980759,60.0,1.0085973739624023,-0.0,-6.67490738237575e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.316587238572538e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.81083867372945e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,7.246258610393852e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.810832125367595e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004653824435081,287.6337890625,294.1499938964844,287.9882202148437,287.1927185058594,289.498046875,288.1268005371094,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198876166973605e-09,0.0009927742648869,-0.0122037017717957,0.0,0.0,0.0,-0.007301383651793,60.0,0.9470511078834534,-0.0,-6.719946554767375e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
