time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428520,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6714172363281,0.0,0.0,9.316587238572538e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725158691406,0.0,0.0,9.81083867372945e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67236328125,0.0,0.0,7.246258610393852e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,9.810832125367595e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004653824435081,287.6337890625,294.1499938964844,287.9882202148437,287.1927185058594,289.498046875,288.1268005371094,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198876166973605e-09,0.0009927742648869,-0.0122037017717957,0.0,0.0,0.0,-0.007301383651793,60.0,0.9470511078834534,-0.0,-6.719946554767375e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,9.349785977974534e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.845798194874078e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.272079528775066e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.845791646512224e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004670408088713,287.6282653808594,294.1499938964844,287.9916076660156,287.1860656738281,289.47149658203125,288.1009826660156,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.43338929404058e-09,0.0009963101474568,-0.0132870087400078,0.0,0.0,0.0,-0.0075063742697238,60.0,0.8914564251899719,-0.0,-6.767905347260239e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,9.349785977974534e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.845798194874078e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,7.272079528775066e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.845791646512224e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0004670408088713,287.6282653808594,294.1499938964844,287.9916076660156,287.1860656738281,289.47149658203125,288.1009826660156,287.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.43338929404058e-09,0.0009963101474568,-0.0132870087400078,0.0,0.0,0.0,-0.0075063742697238,60.0,0.8914564251899719,-0.0,-6.767905347260239e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,9.366858284920454e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.863776358542964e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,7.285358151420951e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,9.863769810181112e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0004678935802076,287.62548828125,294.1499938964844,287.9940490722656,287.1834716796875,289.4584045410156,288.0896301269531,287.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981341427192,5.646033418571505e-09,0.0009981284383684,-0.0138440849259495,0.0,0.0,0.0,-0.0076117911376059,60.0,0.8658091425895691,-0.0,-6.792634366092899e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.384092118125408e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.88192405202426e-05,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.2987619205378e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.881917503662407e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,0.0004687544715125,287.6227111816406,294.1499938964844,287.9969482421875,287.1813049316406,289.4454040527344,288.0793762207031,287.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606919317583114e-09,0.000999964075163,-0.0144064230844378,0.0,0.0,0.0,-0.0077182063832879,60.0,0.8414613604545593,-0.0,-6.817643338763446e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.418605623068288e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.918268187902868e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.325605838559568e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,9.918262367136776e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0004704784951172,287.6171875,294.1499938964844,288.0039978027344,287.1781921386719,289.4197998046875,288.06219482421875,287.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2905809450342084e-09,0.001003640005365,-0.0155325606465339,0.0,0.0,0.0,-0.0079313209280371,60.0,0.8079167604446411,-0.0,-6.867866630955177e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.418605623068288e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.918268187902868e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,7.325605838559568e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,9.918262367136776e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65771484375,0.0,0.0,0.0004704784951172,287.6171875,294.1499938964844,288.0039978027344,287.1781921386719,289.4197998046875,288.06219482421875,287.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.2905809450342084e-09,0.001003640005365,-0.0155325606465339,0.0,0.0,0.0,-0.0079313209280371,60.0,0.8079167604446411,-0.0,-6.867866630955177e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.452496306039392e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.953956032404676e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.35196445020847e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.953950211638583e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004721713776234,287.6116638183594,294.1499938964844,288.01251220703125,287.1765441894531,289.3946838378906,288.0496520996094,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708167100345e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8077628016471863,-0.0,-6.917361616842754e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539306640625,0.0,0.0,9.452496306039392e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65496826171875,0.0,0.0,9.953956032404676e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,7.35196445020847e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.953950211638583e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,0.0004721713776234,287.6116638183594,294.1499938964844,288.01251220703125,287.1765441894531,289.3946838378906,288.0496520996094,287.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712708167100345e-09,0.0010072496952489,-0.0166383069008588,0.0,0.0,0.0,-0.0081405881792306,60.0,0.8077628016471863,-0.0,-6.917361616842754e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.485158807365224e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.988351666834204e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,7.377369183814153e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.988345846068114e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004738029674626,287.60614013671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3701171875,288.0419311523437,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.001010728534311,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.802493691444397,-0.0,-6.965232302036385e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.485158807365224e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.988351666834204e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,7.377369183814153e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.988345846068114e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6489562988281,0.0,0.0,0.0004738029674626,287.60614013671875,294.1499938964844,288.0222473144531,287.1760559082031,289.3701171875,288.0419311523437,287.0513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119542289046876e-09,0.001010728534311,-0.0177039373666048,0.0,0.0,0.0,-0.0083422735333442,60.0,0.802493691444397,-0.0,-6.965232302036385e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.516502177575604e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001002135759335,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.401746552204713e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001002135104499,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004753686371259,287.60064697265625,294.1499938964844,288.032958984375,287.1764831542969,289.3460693359375,288.0385131835937,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.0085358060896396,60.0,0.7980227470397949,-0.0,-7.011322367134198e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.516502177575604e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.0001002135759335,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,7.401746552204713e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,0.0001002135104499,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0004753686371259,287.60064697265625,294.1499938964844,288.032958984375,287.1764831542969,289.3460693359375,288.0385131835937,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992956710661e-09,0.0010140668600797,-0.0187264326959848,0.0,0.0,0.0,-0.0085358060896396,60.0,0.7980227470397949,-0.0,-7.011322367134198e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.531826799502596e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0001003749493975,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,7.413666025968269e-05,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0001003748911898,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.0004761341551784,287.597900390625,294.1499938964844,288.0386047363281,287.177001953125,289.33428955078125,288.0382995605469,287.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263573408126,0.0,0.0,0.0,-0.0086304321885108,60.0,0.7959731817245483,-0.0,-7.033912652332219e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.547185618430376e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,0.0001005366866593,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,7.425611693179235e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.641357421875,0.0,0.0,0.0001005366284516,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.0004769013612531,287.5951843261719,294.1499938964844,288.0444030761719,287.1776428222656,289.3226318359375,288.0390319824219,287.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173426708206,7.892106523854636e-09,0.0010173347545787,-0.0197273660451173,0.0,0.0,0.0,-0.0087252669036388,60.0,0.7940714955329895,-0.0,-7.056589623744004e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.578590834280476e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001008673934848,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,7.450037082890049e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0001008673352771,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004784700868185,287.5896911621094,294.1499938964844,288.05633544921875,287.1792907714844,289.2996826171875,288.04248046875,287.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283267405317929e-09,0.0010206794831901,-0.0207517705857753,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7906261086463928,-0.0,-7.103072618974694e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.578590834280476e-05,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001008673934848,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,7.450037082890049e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,0.0001008673352771,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0004784700868185,287.5896911621094,294.1499938964844,288.05633544921875,287.1792907714844,289.2996826171875,288.04248046875,287.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283267405317929e-09,0.0010206794831901,-0.0207517705857753,0.0,0.0,0.0,-0.0089191822335124,60.0,0.7906261086463928,-0.0,-7.103072618974694e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.611282439436764e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001012116481433,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,7.475464371964335e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0001012115899357,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004801031027454,287.5842590332031,294.1499938964844,288.0685119628906,287.1811218261719,289.27734375,288.048828125,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7877811789512634,-0.0,-7.151622583023709e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.611282439436764e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0001012116481433,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,7.475464371964335e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0001012115899357,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,0.0004801031027454,287.5842590332031,294.1499938964844,288.0685119628906,287.1811218261719,289.27734375,288.048828125,287.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690466124505747e-09,0.001024161465466,-0.0218181051313877,0.0,0.0,0.0,-0.0091210473328828,60.0,0.7877811789512634,-0.0,-7.151622583023709e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.644489182392137e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001015613306662,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,7.501291111111641e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001015612724586,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004817618464585,287.5788269042969,294.1499938964844,288.0806884765625,287.1829528808594,289.2555236816406,288.0572814941406,287.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7853740453720093,-0.0,-7.20110691077025e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,9.644489182392137e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001015613306662,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,7.501291111111641e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0001015612724586,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004817618464585,287.5788269042969,294.1499938964844,288.0806884765625,287.1829528808594,289.2555236816406,288.0572814941406,287.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7853740453720093,-0.0,-7.20110691077025e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.677196067059413e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001019057453959,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,7.52673004171811e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001019056871882,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004833956481888,287.57342529296875,294.1499938964844,288.0926513671875,287.1845703125,289.2342529296875,288.06719970703125,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7832264304161072,-0.0,-7.250013567272617e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6230163574219,0.0,0.0,9.677196067059413e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001019057453959,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,7.52673004171811e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001019056871882,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,0.0004833956481888,287.57342529296875,294.1499938964844,288.0926513671875,287.1845703125,289.2342529296875,288.06719970703125,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7832264304161072,-0.0,-7.250013567272617e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.69296888797544e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0001020718482322,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216125488281,0.0,0.0,7.538998033851385e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0001020717900246,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,0.000484183547087,287.5707092285156,294.1499938964844,288.09844970703125,287.1851806640625,289.2238464355469,288.07257080078125,287.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707940229475298e-09,0.0010328617645427,-0.0244822483509778,0.0,0.0,0.0,-0.0096254535019397,60.0,0.7821826934814453,-0.0,-7.273658297890506e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,9.7081734566018e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001022319556795,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,7.550823647761717e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,0.0001022318974719,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0004849430406466,287.5680236816406,294.1499938964844,288.1040954589844,287.1856689453125,289.21356201171875,288.0780944824219,287.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897321184837438e-09,0.0010344812180846,-0.0249780677258968,0.0,0.0,0.0,-0.009719337336719,60.0,0.7811209559440613,-0.0,-7.296485904362271e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.736079664435238e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001025258170557,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,7.572527829324827e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000102525758848,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004863369977101,287.5626525878906,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.08935546875,287.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244892045818688e-08,0.0010374531848356,-0.025887994095683,0.0,0.0,0.0,-0.0098916431888937,60.0,0.7788032293319702,-0.0,-7.338475427332014e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.736079664435238e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001025258170557,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614990234375,0.0,0.0,7.572527829324827e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000102525758848,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136779785156,0.0,0.0,0.0004863369977101,287.5626525878906,294.1499938964844,288.11480712890625,287.18603515625,289.1933288574219,288.08935546875,287.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374634293839,1.0244892045818688e-08,0.0010374531848356,-0.025887994095683,0.0,0.0,0.0,-0.0098916431888937,60.0,0.7788032293319702,-0.0,-7.338475427332014e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.759577369550244e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001027732578222,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,7.590803579660133e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0001027731996146,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004875107551924,287.5573425292969,294.1499938964844,288.1245422363281,287.1854553222656,289.1736755371094,288.1004943847656,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.053753972968252e-08,0.0010399557650089,-0.0266540851444005,0.0,0.0,0.0,-0.0100367218255996,60.0,0.7759675979614258,-0.0,-7.373922983333615e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.759577369550244e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001027732578222,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,7.590803579660133e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,0.0001027731996146,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004875107551924,287.5573425292969,294.1499938964844,288.1245422363281,287.1854553222656,289.1736755371094,288.1004943847656,287.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399662423878,1.053753972968252e-08,0.0010399557650089,-0.0266540851444005,0.0,0.0,0.0,-0.0100367218255996,60.0,0.7759675979614258,-0.0,-7.373922983333615e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.777672676136716e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001029638078762,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.604877464473248e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0001029637496685,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004884146619588,287.5520324707031,294.1499938964844,288.133056640625,287.1836853027344,289.15447998046875,288.11102294921875,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762872371117282e-08,0.0010418826714158,-0.0272439271211624,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7724191546440125,-0.0,-7.401274615403963e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.777672676136716e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,0.0001029638078762,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.604877464473248e-05,298.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,0.0001029637496685,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0004884146619588,287.5520324707031,294.1499938964844,288.133056640625,287.1836853027344,289.15447998046875,288.11102294921875,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762872371117282e-08,0.0010418826714158,-0.0272439271211624,0.0,0.0,0.0,-0.0101484293118119,60.0,0.7724191546440125,-0.0,-7.401274615403963e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.789305477170274e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0001030863058986,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.613925117766485e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001030862476909,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004889957490377,287.5467834472656,294.1499938964844,288.1401062011719,287.18048095703125,289.1357727050781,288.1206359863281,287.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229698210954,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7678775787353516,-0.0,-7.418879022225155e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,9.789305477170274e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0001030863058986,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.613925117766485e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015930175781,0.0,0.0,0.0001030862476909,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004889957490377,287.5467834472656,294.1499938964844,288.1401062011719,287.18048095703125,289.1357727050781,288.1206359863281,287.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,1.0907680092486773e-08,0.0010431210976094,-0.0276229698210954,0.0,0.0,0.0,-0.0102202175185084,60.0,0.7678775787353516,-0.0,-7.418879022225155e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.792616037884728e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,0.0001031211577355,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995483398437,0.0,0.0,7.616499351570383e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993957519531,0.0,0.0,0.0001031211068038,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004891611170023,287.5441589355469,294.1499938964844,288.1430053710937,287.1782531738281,289.1265563964844,288.125,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948853379488812e-08,0.0010434732539579,-0.0277307424694299,0.0,0.0,0.0,-0.0102406293153762,60.0,0.7651780843734741,-0.0,-7.423888348512264e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,9.793909703148528e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0001031347856041,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973815917969,0.0,0.0,7.617505616508424e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,0.0001031347346724,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,0.0004892257857136,287.5415344238281,294.1499938964844,288.1454467773437,287.17559814453125,289.1174621582031,288.1290283203125,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436216834932,1.0964909868960149e-08,0.001043610740453,-0.0277727674692869,0.0,0.0,0.0,-0.010248590260744,60.0,0.7624263763427734,-0.0,-7.425842341035604e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.790559124667196e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0001030994972097,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,7.614899368491024e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.000103099446278,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004890583804808,287.536376953125,294.1499938964844,288.1488037109375,287.1687927246094,289.099609375,288.1357727050781,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432635899633,1.0923014492902894e-08,0.001043252646923,-0.0276631079614162,0.0,0.0,0.0,-0.0102278217673301,60.0,0.7632798552513123,-0.0,-7.420744196906527e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.790559124667196e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,0.0001030994972097,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,7.614899368491024e-05,298.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,0.000103099446278,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,0.0004890583804808,287.536376953125,294.1499938964844,288.1488037109375,287.1687927246094,289.099609375,288.1357727050781,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432635899633,1.0923014492902894e-08,0.001043252646923,-0.0276631079614162,0.0,0.0,0.0,-0.0102278217673301,60.0,0.7632798552513123,-0.0,-7.420744196906527e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.77940726443194e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0001029820632538,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.606225699419156e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0001029820123221,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004885013331659,287.53125,294.1499938964844,288.1499938964844,287.1598815917969,289.0821228027344,288.1407470703125,287.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783923976021016e-08,0.0010420635808259,-0.0272990334779024,0.0,0.0,0.0,-0.0101588703691959,60.0,0.7630633115768433,-0.0,-7.4038325692527e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,9.77940726443194e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,0.0001029820632538,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,7.606225699419156e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885009765625,0.0,0.0,0.0001029820123221,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,0.0004885013331659,287.53125,294.1499938964844,288.1499938964844,287.1598815917969,289.0821228027344,288.1407470703125,287.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420744074508,1.0783923976021016e-08,0.0010420635808259,-0.0272990334779024,0.0,0.0,0.0,-0.0101588703691959,60.0,0.7630633115768433,-0.0,-7.4038325692527e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
