time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430860,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.76131486822851e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001027915350277,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.592153269797564e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.000102791484096,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875976010225,287.5261535644531,294.1499938964844,288.1499938964844,287.1498107910156,289.06500244140625,288.1440124511719,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085507512092,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7612712979316711,-0.0,-7.376446120588298e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,9.76131486822851e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0001027915350277,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.592153269797564e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,0.000102791484096,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0004875976010225,287.5261535644531,294.1499938964844,288.1499938964844,287.1498107910156,289.06500244140625,288.1440124511719,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347085520836e-08,0.0010401349281892,-0.0267085507512092,0.0,0.0,0.0,-0.0100470436736941,60.0,0.7612712979316711,-0.0,-7.376446120588298e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.737961227074264e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,0.0001025456076604,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,7.573988841613755e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0001025455567287,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004864310030825,287.5211486816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0482177734375,288.1460876464844,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464271366596,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7587024569511414,-0.0,-7.341176200270638e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.737961227074264e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,0.0001025456076604,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801086425781,0.0,0.0,7.573988841613755e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,0.0001025455567287,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004864310030825,287.5211486816406,294.1499938964844,288.1499938964844,287.13970947265625,289.0482177734375,288.1460876464844,287.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267213745862593e-08,0.0010376457357779,-0.0259464271366596,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7587024569511414,-0.0,-7.341176200270638e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772705078125,0.0,0.0,9.724807023303585e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0001024070879793,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,7.56375739001669e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001024070370476,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0004857739550061,287.5186767578125,294.1499938964844,288.1499938964844,287.1346740722656,289.0399475097656,288.1468200683594,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103242686909653e-08,0.0010362436296418,-0.0255171675235033,0.0,0.0,0.0,-0.0098214298486709,60.0,0.757265031337738,-0.0,-7.321348505229255e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.710560698295012e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0001022570650093,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,7.55267683416605e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0001022570140776,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,0.0004850623081438,287.5162048339844,294.1499938964844,288.1499938964844,287.129638671875,289.0317687988281,288.1473999023437,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925663846388488e-09,0.0010347253410145,-0.0250522661954164,0.0,0.0,0.0,-0.009733397513628,60.0,0.7557498216629028,-0.0,-7.29990503600675e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.679821960162371e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0001019333722069,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.528769492637366e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001019333212752,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004835268773604,287.51129150390625,294.1499938964844,288.1499938964844,287.1195373535156,289.01568603515625,288.1482849121094,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542527656947186e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7525404095649719,-0.0,-7.253748179891772e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.679821960162371e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0001019333722069,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.528769492637366e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0001019333212752,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004835268773604,287.51129150390625,294.1499938964844,288.1499938964844,287.1195373535156,289.01568603515625,288.1482849121094,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542527656947186e-09,0.001031449297443,-0.0240491647273302,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7525404095649719,-0.0,-7.253748179891772e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.64682039921172e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001015858433675,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.50310136936605e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001015857997117,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,0.0004818783781956,287.5064697265625,294.1499938964844,288.1499938964844,287.1094665527344,288.9999389648437,288.1488037109375,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131196243572504e-09,0.0010279320413246,-0.0229721646755933,0.0,0.0,0.0,-0.0093395467847585,60.0,0.7491409182548523,-0.0,-7.204356933243616e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,9.64682039921172e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,0.0001015858433675,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,7.50310136936605e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0001015857997117,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663452148437,0.0,0.0,0.0004818783781956,287.5064697265625,294.1499938964844,288.1499938964844,287.1094665527344,288.9999389648437,288.1488037109375,287.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131196243572504e-09,0.0010279320413246,-0.0229721646755933,0.0,0.0,0.0,-0.0093395467847585,60.0,0.7491409182548523,-0.0,-7.204356933243616e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.612751455279069e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0001012270804494,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.476602331735194e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0001012270295177,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004801765608135,287.5016784667969,294.1499938964844,288.1499938964844,287.099365234375,288.9845275878906,288.149169921875,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7456645369529724,-0.0,-7.153545311666677e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.612751455279069e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,0.0001012270804494,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,7.476602331735194e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,0.0001012270295177,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0004801765608135,287.5016784667969,294.1499938964844,288.1499938964844,287.099365234375,288.9845275878906,288.149169921875,287.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7456645369529724,-0.0,-7.153545311666677e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.578614844940604e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0001008676044875,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.450051634805277e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001008675535558,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004784713964909,287.4969787597656,294.1499938964844,288.1499938964844,287.0892639160156,288.969482421875,288.1494140625,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.2811020263307e-09,0.0010206630686298,-0.0207460969686508,0.0,0.0,0.0,-0.0089181186631321,60.0,0.742178738117218,-0.0,-7.102813981418876e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,9.578614844940604e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0001008676044875,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.450051634805277e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001008675535558,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55816650390625,0.0,0.0,0.0004784713964909,287.4969787597656,294.1499938964844,288.1499938964844,287.0892639160156,288.969482421875,288.1494140625,287.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.2811020263307e-09,0.0010206630686298,-0.0207460969686508,0.0,0.0,0.0,-0.0089181186631321,60.0,0.742178738117218,-0.0,-7.102813981418876e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.561775368638337e-05,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0001006902675726,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,7.436954183503985e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,0.0001006902239168,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,0.0004776302084792,287.49462890625,294.1499938964844,288.1499938964844,287.0841979980469,288.9620666503906,288.1495056152344,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071218360328203e-09,0.0010188684100285,-0.0201964434236288,0.0,0.0,0.0,-0.0088140703737735,60.0,0.7404537796974182,-0.0,-7.077854746739831e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.545301873004064e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553283691406,0.0,0.0,0.0001005168014671,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.424141222145408e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0001005167505354,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,0.0004768073267769,287.4923095703125,294.1499938964844,288.1499938964844,287.07916259765625,288.9547424316406,288.1495666503906,287.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865902595938223e-09,0.0010171126341447,-0.0196587387472391,0.0,0.0,0.0,-0.0087122870609164,60.0,0.738756000995636,-0.0,-7.053480999275052e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.513608529232442e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0001001830460154,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.399490277748555e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001001830023596,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004752241948153,287.4877319335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9402770996094,288.1496887207031,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470887908311852e-09,0.0010137348435819,-0.018624173477292,0.0,0.0,0.0,-0.0085164606571197,60.0,0.7354532480239868,-0.0,-7.006705260437229e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.513608529232442e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0001001830460154,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.399490277748555e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001001830023596,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55010986328125,0.0,0.0,0.0004752241948153,287.4877319335937,294.1499938964844,288.1499938964844,287.0690612792969,288.9402770996094,288.1496887207031,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470887908311852e-09,0.0010137348435819,-0.018624173477292,0.0,0.0,0.0,-0.0085164606571197,60.0,0.7354532480239868,-0.0,-7.006705260437229e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.484097245149314e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.987227531382814e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.37653681426309e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987223165808246e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.000473750027595,287.4831848144531,294.1499938964844,288.1499938964844,287.0589294433594,288.9261474609375,288.1497802734375,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.10306169438013e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7323350310325623,-0.0,-6.963289678196817e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.484097245149314e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.987227531382814e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.37653681426309e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987223165808246e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.000473750027595,287.4831848144531,294.1499938964844,288.1499938964844,287.0589294433594,288.9261474609375,288.1497802734375,287.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.10306169438013e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7323350310325623,-0.0,-6.963289678196817e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.457182022742928e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.958884766092524e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.355603156611323e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.958880400517955e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004724055761471,287.4787292480469,294.1499938964844,288.1499938964844,287.048828125,288.9123229980469,288.1498413085937,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077276965603,6.767594928902554e-09,0.0010077209444716,-0.0167820751667022,0.0,0.0,0.0,-0.0081678070127964,60.0,0.7294397354125977,-0.0,-6.923810502712513e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.457182022742928e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433654785156,0.0,0.0,9.958884766092524e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54327392578125,0.0,0.0,7.355603156611323e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.958880400517955e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004724055761471,287.4787292480469,294.1499938964844,288.1499938964844,287.048828125,288.9123229980469,288.1498413085937,287.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077276965603,6.767594928902554e-09,0.0010077209444716,-0.0167820751667022,0.0,0.0,0.0,-0.0081678070127964,60.0,0.7294397354125977,-0.0,-6.923810502712513e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.432773367734626e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.933180990628898e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.336618000408635e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.93317662505433e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004711863002739,287.47430419921875,294.1499938964844,288.1499938964844,287.0387268066406,288.8987731933594,288.1498718261719,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633538521263745e-09,0.0010051192948594,-0.0159851387143135,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7267516851425171,-0.0,-6.888102888069626e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,9.432773367734626e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.933180990628898e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,7.336618000408635e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,9.93317662505433e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004711863002739,287.47430419921875,294.1499938964844,288.1499938964844,287.0387268066406,288.8987731933594,288.1498718261719,287.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633538521263745e-09,0.0010051192948594,-0.0159851387143135,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7267516851425171,-0.0,-6.888102888069626e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,9.421490540262312e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.921298624249177e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.327841740334406e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.921294258674608e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,0.0004706227045971,287.4721374511719,294.1499938964844,288.1499938964844,287.0336608886719,288.89208984375,288.1498718261719,287.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322714796169748e-09,0.0010039166081696,-0.0156167335808277,0.0,0.0,0.0,-0.0079472605139017,60.0,0.7254921197891235,-0.0,-6.871628244198291e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,9.410738130100071e-05,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355834960937,0.0,0.0,9.909976506605744e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.319479482248425e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,9.909972141031176e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,0.0004700856225099,287.4699401855469,294.1499938964844,288.1499938964844,287.0285949707031,288.885498046875,288.14990234375,287.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697554421196e-09,0.0010027706157416,-0.0152656687423586,0.0,0.0,0.0,-0.0078808218240737,60.0,0.7242881655693054,-0.0,-6.855947276562804e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.38981756917201e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.887945634545758e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,7.303207530640066e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.88794126897119e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004690405912697,287.46563720703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.1499328613281,287.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927924373594351e-09,0.001000540680252,-0.0145825464278459,0.0,0.0,0.0,-0.0077515449374914,60.0,0.7219821810722351,-0.0,-6.82548559893803e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.38981756917201e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53173828125,0.0,0.0,9.887945634545758e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,7.303207530640066e-05,298.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.88794126897119e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004690405912697,287.46563720703125,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.1499328613281,287.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927924373594351e-09,0.001000540680252,-0.0145825464278459,0.0,0.0,0.0,-0.0077515449374914,60.0,0.7219821810722351,-0.0,-6.82548559893803e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.368725295644252e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.86573431873694e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.286802429007366e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.865729953162372e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004679870035033,287.4613952636719,294.1499938964844,288.1499938964844,287.0083312988281,288.8597106933594,288.1499328613281,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665016455935756e-09,0.0009982925839722,-0.0138938128948211,0.0,0.0,0.0,-0.0076212105341255,60.0,0.7197406888008118,-0.0,-6.794844154001113e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.368725295644252e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.86573431873694e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52783203125,0.0,0.0,7.286802429007366e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.865729953162372e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,0.0004679870035033,287.4613952636719,294.1499938964844,288.1499938964844,287.0083312988281,288.8597106933594,288.1499328613281,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665016455935756e-09,0.0009982925839722,-0.0138938128948211,0.0,0.0,0.0,-0.0076212105341255,60.0,0.7197406888008118,-0.0,-6.794844154001113e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.346858860226348e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.842707368079572e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.269794150488451e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.842703730100766e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004668947076424,287.4571838378906,294.1499938964844,288.1499938964844,286.9981994628906,288.8471984863281,288.1499328613281,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797892972826,0.0,0.0,0.0,-0.007486093789339,60.0,0.7174917459487915,-0.0,-6.763151105815268e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.346858860226348e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.524169921875,0.0,0.0,9.842707368079572e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.269794150488451e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.842703730100766e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0004668947076424,287.4571838378906,294.1499938964844,288.1499938964844,286.9981994628906,288.8471984863281,288.1499328613281,287.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797892972826,0.0,0.0,0.0,-0.007486093789339,60.0,0.7174917459487915,-0.0,-6.763151105815268e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.324088023277e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.81872872216627e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.252083742059767e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.818725084187464e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004657572717405,287.4530334472656,294.1499938964844,288.1499938964844,286.9880676269531,288.8349609375,288.14996337890625,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.108651279783771e-09,0.0009935350390151,-0.0124362502247095,0.0,0.0,0.0,-0.0073453960940241,60.0,0.7152002453804016,-0.0,-6.730227397611088e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.324088023277e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.81872872216627e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.252083742059767e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.818725084187464e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004657572717405,287.4530334472656,294.1499938964844,288.1499938964844,286.9880676269531,288.8349609375,288.14996337890625,287.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.108651279783771e-09,0.0009935350390151,-0.0124362502247095,0.0,0.0,0.0,-0.0073453960940241,60.0,0.7152002453804016,-0.0,-6.730227397611088e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.31243848754093e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,9.806460730032995e-05,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.243022992042825e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.806457092054188e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004651753406506,287.45098876953125,294.1499938964844,288.1499938964844,286.9830017089844,288.82891845703125,288.14996337890625,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558366179466,0.0,0.0,0.0,-0.0072734132409095,60.0,0.7140389084815979,-0.0,-6.713413824854797e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.300687815994024e-05,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.794087236514316e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166320800781,0.0,0.0,7.233883661683649e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.794082870939746e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,0.0004645883745979,287.4489440917969,294.1499938964844,288.1499938964844,286.9779357910156,288.8229675292969,288.14996337890625,287.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7128714323043823,-0.0,-6.696476617662483e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.277143544750288e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.769293683348224e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.21557080396451e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.769289317773656e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004634122888091,287.4449157714844,294.1499938964844,288.1499938964844,286.9678039550781,288.81121826171875,288.14996337890625,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235464263271305e-09,0.0009885317413136,-0.0109033109620213,0.0,0.0,0.0,-0.007055333815515,60.0,0.710532546043396,-0.0,-6.6626050454488e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.277143544750288e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.769293683348224e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,7.21557080396451e-05,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.769289317773656e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004634122888091,287.4449157714844,294.1499938964844,288.1499938964844,286.9678039550781,288.81121826171875,288.14996337890625,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235464263271305e-09,0.0009885317413136,-0.0109033109620213,0.0,0.0,0.0,-0.007055333815515,60.0,0.710532546043396,-0.0,-6.6626050454488e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.253958705812693e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.744877752382308e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.197538070613518e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.7448741144035e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004622541600838,287.44091796875,294.1499938964844,288.1499938964844,286.9576416015625,288.7996826171875,288.14996337890625,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234576689299274e-09,0.0009860607096925,-0.0101461997255682,0.0,0.0,0.0,-0.0069120787084102,60.0,0.7082144618034363,-0.0,-6.629333881846834e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
