time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433200,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.253958705812693e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,9.744877752382308e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,7.197538070613518e-05,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.7448741144035e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004622541600838,287.44091796875,294.1499938964844,288.1499938964844,286.9576416015625,288.7996826171875,288.14996337890625,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234576689299274e-09,0.0009860607096925,-0.0101461997255682,0.0,0.0,0.0,-0.0069120787084102,60.0,0.7082144618034363,-0.0,-6.629333881846834e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.231733565684408e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.721473907120526e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.180251850513741e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.72147026914172e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,0.000461143994471,287.4369812011719,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.14996337890625,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.957575600566088e-09,0.0009836920071393,-0.0094204312190413,0.0,0.0,0.0,-0.0067747570574283,60.0,0.705958902835846,-0.0,-6.59751862031044e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.231733565684408e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.721473907120526e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.180251850513741e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.72147026914172e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,0.000461143994471,287.4369812011719,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.14996337890625,287.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836958488449,3.957575600566088e-09,0.0009836920071393,-0.0094204312190413,0.0,0.0,0.0,-0.0067747570574283,60.0,0.705958902835846,-0.0,-6.59751862031044e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.210954158334062e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.69959219219163e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.164089765865356e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.699588554212824e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004601060354616,287.43310546875,294.1499938964844,288.1499938964844,286.9373474121094,288.7773132324219,288.1499938964844,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985867701844204e-09,0.0009814772056415,-0.0087418425828218,0.0,0.0,0.0,-0.0066463644616305,60.0,0.7038111686706543,-0.0,-6.567841381865946e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.210954158334062e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.69959219219163e-05,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,7.164089765865356e-05,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,9.699588554212824e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,0.0004601060354616,287.43310546875,294.1499938964844,288.1499938964844,286.9373474121094,288.7773132324219,288.1499938964844,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814809309318,3.6985867701844204e-09,0.0009814772056415,-0.0087418425828218,0.0,0.0,0.0,-0.0066463644616305,60.0,0.7038111686706543,-0.0,-6.567841381865946e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.201241482514888e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.689363650977612e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,7.156535139074549e-05,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,9.689360012998804e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0004596208164002,287.4311828613281,294.1499938964844,288.1499938964844,286.9322814941406,288.7718811035156,288.1499938964844,287.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.5775198359289107e-09,0.0009804419241845,-0.0084246257320046,0.0,0.0,0.0,-0.006586346309632,60.0,0.7027870416641235,-0.0,-6.55399148286051e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.192010475089774e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.679643699200824e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986267089844,0.0,0.0,7.149355224100873e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.679640061222015e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004591597535181,287.42926025390625,294.1499938964844,288.1499938964844,286.9271850585937,288.7664794921875,288.1499938964844,287.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.46246764593161e-09,0.0009794580982998,-0.0081231659278273,0.0,0.0,0.0,-0.0065293097868561,60.0,0.7017990946769714,-0.0,-6.540843600078007e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.175183367915452e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.66192310443148e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.13626723154448e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.661919466452672e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004583191766869,287.42547607421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7558288574219,288.1499938964844,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720093271932e-09,0.000977664371021,-0.0075735789723694,0.0,0.0,0.0,-0.0064253280870616,60.0,0.6999450325965881,-0.0,-6.51690683639572e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.175183367915452e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.66192310443148e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.13626723154448e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.661919466452672e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0004583191766869,287.42547607421875,294.1499938964844,288.1499938964844,286.9170227050781,288.7558288574219,288.1499938964844,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252720093271932e-09,0.000977664371021,-0.0075735789723694,0.0,0.0,0.0,-0.0064253280870616,60.0,0.6999450325965881,-0.0,-6.51690683639572e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.160713671008124e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.646685793995856e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.125012780306861e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.64668215601705e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0004575963830575,287.4217529296875,294.1499938964844,288.1499938964844,286.9068603515625,288.7453918457031,288.1499938964844,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.07235059615607e-09,0.0009761219262145,-0.0071009644307196,0.0,0.0,0.0,-0.0063359104096889,60.0,0.6982696056365967,-0.0,-6.496358651020273e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911193847656,0.0,0.0,9.160713671008124e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.646685793995856e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,7.125012780306861e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.64668215601705e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0004575963830575,287.4217529296875,294.1499938964844,288.1499938964844,286.9068603515625,288.7453918457031,288.1499938964844,287.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.07235059615607e-09,0.0009761219262145,-0.0071009644307196,0.0,0.0,0.0,-0.0063359104096889,60.0,0.6982696056365967,-0.0,-6.496358651020273e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.148770186584444e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.63410930125974e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.115723565220833e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.634105663280934e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004569998127408,287.41802978515625,294.1499938964844,288.1499938964844,286.8966979980469,288.7351379394531,288.1499938964844,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234656917509483e-09,0.0009748486918397,-0.0067108441144227,0.0,0.0,0.0,-0.0062621012330055,60.0,0.6967882513999939,-0.0,-6.47942144382796e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,9.148770186584444e-05,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.63410930125974e-05,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,7.115723565220833e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.634105663280934e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0004569998127408,287.41802978515625,294.1499938964844,288.1499938964844,286.8966979980469,288.7351379394531,288.1499938964844,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234656917509483e-09,0.0009748486918397,-0.0067108441144227,0.0,0.0,0.0,-0.0062621012330055,60.0,0.6967882513999939,-0.0,-6.47942144382796e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.139528992818668e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.62437698035501e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.108535646693781e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.624373342376202e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004565381968859,287.4143981933594,294.1499938964844,288.1499938964844,286.88653564453125,288.7250671386719,288.1499938964844,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.8082356440251033e-09,0.0009738632361404,-0.0064089074730873,0.0,0.0,0.0,-0.006204976234585,60.0,0.6955108642578125,-0.0,-6.466327562293372e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.139528992818668e-05,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.62437698035501e-05,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,7.108535646693781e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.624373342376202e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004565381968859,287.4143981933594,294.1499938964844,288.1499938964844,286.88653564453125,288.7250671386719,288.1499938964844,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.8082356440251033e-09,0.0009738632361404,-0.0064089074730873,0.0,0.0,0.0,-0.006204976234585,60.0,0.6955108642578125,-0.0,-6.466327562293372e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.135863365372644e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.620517084840684e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,7.105684926500544e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.620513446861878e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0004563551046885,287.4125671386719,294.1499938964844,288.1499938964844,286.8814392089844,288.7200927734375,288.1499938964844,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625288723243102e-09,0.0009734723716974,-0.0062891412526369,0.0,0.0,0.0,-0.0061823171563446,60.0,0.6949525475502014,-0.0,-6.461137758151382e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.132933337241413e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.61743135121651e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,7.10340536898002e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,9.617427713237704e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004562087415251,287.4107666015625,294.1499938964844,288.1499938964844,286.8763427734375,288.7151794433594,288.1499938964844,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977443773786e-09,0.0009731597383506,-0.006193364970386,0.0,0.0,0.0,-0.0061641968786716,60.0,0.6944462656974792,-0.0,-6.456988899117277e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.129256795858964e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.613559814170004e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.100545917637646e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.613556176191196e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.000456025096355,287.4071960449219,294.1499938964844,288.1499938964844,286.8661804199219,288.7054443359375,288.1499938964844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089927764584e-09,0.0009727672440931,-0.0060731251724064,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6935938596725464,-0.0,-6.451782041949627e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,9.129256795858964e-05,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.613559814170004e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,7.100545917637646e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,9.613556176191196e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,0.000456025096355,287.4071960449219,294.1499938964844,288.1499938964844,286.8661804199219,288.7054443359375,288.1499938964844,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089927764584e-09,0.0009727672440931,-0.0060731251724064,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6935938596725464,-0.0,-6.451782041949627e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.128484089160338e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.612745634512976e-05,298.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.099944923538715e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.612741996534167e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004559864755719,287.4053649902344,294.1499938964844,288.1499938964844,286.8608703613281,288.7004699707031,288.1499938964844,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.6704172206848398e-09,0.0009726844727993,-0.0060477796941995,0.0,0.0,0.0,-0.0061366520822048,60.0,0.6932473182678223,-0.0,-6.450684963965615e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.128503734245896e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.612766734790056e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,7.099960203049704e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.61276309681125e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.473876953125,0.0,0.0,0.0004559874651022,287.4036560058594,294.1499938964844,288.1499938964844,286.8559875488281,288.6958923339844,288.1499938964844,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.6706246103458398e-09,0.0009726862190291,-0.0060483235865831,0.0,0.0,0.0,-0.0061367549933493,60.0,0.6929731965065002,-0.0,-6.450708411875894e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.129877435043454e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.614213195163757e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.101028313627467e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.61420955718495e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004560560919344,287.4001770019531,294.1499938964844,288.1483459472656,286.8450622558594,288.6864929199219,288.14990234375,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876616487925276e-09,0.0009728318545967,-0.0060929656028747,0.0,0.0,0.0,-0.0061452006921172,60.0,0.6920150518417358,-0.0,-6.452641088117161e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.129877435043454e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714660644531,0.0,0.0,9.614213195163757e-05,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,7.101028313627467e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,9.61420955718495e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004560560919344,287.4001770019531,294.1499938964844,288.1483459472656,286.8450622558594,288.6864929199219,288.14990234375,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876616487925276e-09,0.0009728318545967,-0.0060929656028747,0.0,0.0,0.0,-0.0061452006921172,60.0,0.6920150518417358,-0.0,-6.452641088117161e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.132289414992556e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.616753231966868e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.102904055500403e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.61674959398806e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004561765817925,287.396728515625,294.1499938964844,288.1434936523437,286.832763671875,288.6771850585937,288.1495361328125,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908786877,2.717635672055962e-09,0.0009730881429277,-0.006171507295221,0.0,0.0,0.0,-0.0061600599437952,60.0,0.6896542310714722,-0.0,-6.456042456193245e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.132289414992556e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682006835937,0.0,0.0,9.616753231966868e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.102904055500403e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,9.61674959398806e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0004561765817925,287.396728515625,294.1499938964844,288.1434936523437,286.832763671875,288.6771850585937,288.1495361328125,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908786877,2.717635672055962e-09,0.0009730881429277,-0.006171507295221,0.0,0.0,0.0,-0.0061600599437952,60.0,0.6896542310714722,-0.0,-6.456042456193245e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,9.133853745879604e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.618399781174958e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664611816406,0.0,0.0,7.104120595613495e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.61839614319615e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,0.0004562546964734,287.39501953125,294.1499938964844,288.1399230957031,286.8260803222656,288.67254638671875,288.1491394042969,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732571197673,2.737081006287667e-09,0.0009732543840073,-0.0062224604189395,0.0,0.0,0.0,-0.0061696995981037,60.0,0.6876935958862305,-0.0,-6.458249401930516e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,9.13568728719838e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.620330820325762e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,7.105546683305874e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,9.620327182346956e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004563462862279,287.393310546875,294.1499938964844,288.1356506347656,286.8191223144531,288.6679077148437,288.1485595703125,287.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452173639,2.759887207659517e-09,0.000973449437879,-0.0062822201289236,0.0,0.0,0.0,-0.0061810058541595,60.0,0.6852412819862366,-0.0,-6.46083790911689e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.140053589362652e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.624928497942165e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.108942372724414e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.624924859963356e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004565643903333,287.3899230957031,294.1499938964844,288.12506103515625,286.8042297363281,288.6586303710937,288.1468200683594,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739167289808,2.814209976165216e-09,0.0009739139350131,-0.006424562074244,0.0,0.0,0.0,-0.0062079359777271,60.0,0.6791407465934753,-0.0,-6.467006130606023e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.140053589362652e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.624928497942165e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,7.108942372724414e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.624924859963356e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,0.0004565643903333,287.3899230957031,294.1499938964844,288.12506103515625,286.8042297363281,288.6586303710937,288.1468200683594,287.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739167289808,2.814209976165216e-09,0.0009739139350131,-0.006424562074244,0.0,0.0,0.0,-0.0062079359777271,60.0,0.6791407465934753,-0.0,-6.467006130606023e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.145314834313469e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.630468412069604e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.11303437128663e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.630465501686558e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004568272270262,287.3865661621094,294.1499938964844,288.11187744140625,286.7882385253906,288.6493225097656,288.1440734863281,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766866788,2.879684046774855e-09,0.0009744737762957,-0.0065961237996816,0.0,0.0,0.0,-0.0062403939664363,60.0,0.671251654624939,-0.0,-6.474444802506697e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.145314834313469e-05,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.630468412069604e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583740234375,0.0,0.0,7.11303437128663e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,9.630465501686558e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,0.0004568272270262,287.3865661621094,294.1499938964844,288.11187744140625,286.7882385253906,288.6493225097656,288.1440734863281,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766866788,2.879684046774855e-09,0.0009744737762957,-0.0065961237996816,0.0,0.0,0.0,-0.0062403939664363,60.0,0.671251654624939,-0.0,-6.474444802506697e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.151457925327122e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.636937465984374e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.117812492651865e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.636934555601329e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004571340978145,287.3832702636719,294.1499938964844,288.0963134765625,286.7712097167969,288.639892578125,288.1400146484375,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305915415,2.956149103283678e-09,0.0009751276229508,-0.0067964848130941,0.0,0.0,0.0,-0.0062783011235296,60.0,0.6617110371589661,-0.0,-6.483137582335985e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547424316406,0.0,0.0,9.151457925327122e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.636937465984374e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,7.117812492651865e-05,298.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,9.636934555601329e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004571340978145,287.3832702636719,294.1499938964844,288.0963134765625,286.7712097167969,288.639892578125,288.1400146484375,287.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305915415,2.956149103283678e-09,0.0009751276229508,-0.0067964848130941,0.0,0.0,0.0,-0.0062783011235296,60.0,0.6617110371589661,-0.0,-6.483137582335985e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.15845448616892e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.644305100664496e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.123254181351513e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.644302190281452e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004574836057145,287.3800048828125,294.1499938964844,288.07861328125,286.7532043457031,288.6303100585937,288.13446044921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758754749782,3.0432503184130155e-09,0.0009758724481798,-0.0070247147232294,0.0,0.0,0.0,-0.0063214809633791,60.0,0.6506834030151367,-0.0,-6.49304610078616e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.15845448616892e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.644305100664496e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,7.123254181351513e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.644302190281452e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,0.0004574836057145,287.3800048828125,294.1499938964844,288.07861328125,286.7532043457031,288.6303100585937,288.13446044921875,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758754749782,3.0432503184130155e-09,0.0009758724481798,-0.0070247147232294,0.0,0.0,0.0,-0.0063214809633791,60.0,0.6506834030151367,-0.0,-6.49304610078616e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.162221249425784e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.648271225159988e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.126183481886983e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.648268314776942e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,0.0004576717328745,287.3783874511719,294.1499938964844,288.06903076171875,286.7438659667969,288.6254577636719,288.1311340332031,287.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762764675542,3.090139255590429e-09,0.0009762733243405,-0.0071475766599178,0.0,0.0,0.0,-0.0063447258435189,60.0,0.6447097063064575,-0.0,-6.49838369781719e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.166203381028026e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.652465087128804e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.129280857043341e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,9.652462176745756e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481201171875,0.0,0.0,0.0004578706866595,287.37677001953125,294.1499938964844,288.0589904785156,286.7343139648437,288.6205749511719,288.1273193359375,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767004521563,3.139721149736374e-09,0.0009766973089426,-0.0072774942964315,0.0,0.0,0.0,-0.0063693057745695,60.0,0.6383762359619141,-0.0,-6.504030380938275e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.17467987164855e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.661391231929883e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.135873602237552e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.661388321546838e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.000458294089185,287.3735656738281,294.1499938964844,288.0375671386719,286.71466064453125,288.61065673828125,288.1185607910156,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776030201464,3.2452567300111923e-09,0.0009775997605174,-0.0075540239922702,0.0,0.0,0.0,-0.0064216242171823,60.0,0.6249207258224487,-0.0,-6.516056316741016e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,9.17467987164855e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.661391231929883e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,7.135873602237552e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456481933594,0.0,0.0,9.661388321546838e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.000458294089185,287.3735656738281,294.1499938964844,288.0375671386719,286.71466064453125,288.61065673828125,288.1185607910156,287.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776030201464,3.2452567300111923e-09,0.0009775997605174,-0.0075540239922702,0.0,0.0,0.0,-0.0064216242171823,60.0,0.6249207258224487,-0.0,-6.516056316741016e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
