time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435540,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,9.180066990666091e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.6670635684859e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.14006382622756e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,9.667060658102856e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,0.0004585631832014,287.37164306640625,294.1499938964844,288.02398681640625,286.7025451660156,288.6045837402344,288.11236572265625,287.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781765984371,3.312331298133131e-09,0.0009781733388081,-0.007729775737971,0.0,0.0,0.0,-0.0064548761583864,60.0,0.6162612438201904,-0.0,-6.523705309291472e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.183788642985746e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.6709823992569e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.142958202166483e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,9.670979488873854e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004587490693666,287.3703918457031,294.1499938964844,288.0146484375,286.6943054199219,288.6004943847656,288.10791015625,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785729926079,3.358666456065862e-09,0.0009785696165636,-0.0078511843457818,0.0,0.0,0.0,-0.0064778462983667,60.0,0.6103212237358093,-0.0,-6.528992457788263e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.193463483825326e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.68117092270404e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.150482997531071e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.681168012320995e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004592323675751,287.36724853515625,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.0951843261719,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5947260856628418,-0.0,-6.54274856515258e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.193463483825326e-05,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.68117092270404e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,7.150482997531071e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.681168012320995e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,0.0004592323675751,287.36724853515625,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.0951843261719,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791423075830603e-09,0.0009795997757464,-0.0081668570637702,0.0,0.0,0.0,-0.0065375715494155,60.0,0.5947260856628418,-0.0,-6.54274856515258e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.203621448250487e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.691868035588412e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.158383232308552e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.691865125205368e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004597397928591,287.3641662597656,294.1499938964844,287.9649963378906,286.6518859863281,288.57940673828125,288.0802917480469,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056311270016295e-09,0.0009806813905015,-0.0084982831031084,0.0,0.0,0.0,-0.0066002774983644,60.0,0.5782947540283203,-0.0,-6.557206688739825e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,9.203621448250487e-05,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.691868035588412e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,7.158383232308552e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.691865125205368e-05,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,0.0004597397928591,287.3641662597656,294.1499938964844,287.9649963378906,286.6518859863281,288.57940673828125,288.0802917480469,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056311270016295e-09,0.0009806813905015,-0.0084982831031084,0.0,0.0,0.0,-0.0066002774983644,60.0,0.5782947540283203,-0.0,-6.557206688739825e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,9.208835399476813e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.697358473204076e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.162438851082698e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.69735556282103e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,0.0004600002430379,287.36260986328125,294.1499938964844,287.9519348144531,286.6409912109375,288.5739440917969,288.0721130371094,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670557191526313e-09,0.0009812365751713,-0.0086684012785553,0.0,0.0,0.0,-0.0066324640065431,60.0,0.5698303580284119,-0.0,-6.564633991956725e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.21413884498179e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.7029420430772e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.166562863858417e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333801269531,0.0,0.0,9.702939132694156e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004602651169989,287.361083984375,294.1499938964844,287.93865966796875,286.6299743652344,288.5684509277344,288.0634155273437,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736592812941808e-09,0.0009818013058975,-0.0088414251804351,0.0,0.0,0.0,-0.0066652009263634,60.0,0.5611951947212219,-0.0,-6.572192745579741e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.224937093677e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.714313637232408e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.174961501732469e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.714310726849362e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004608045273926,287.3580627441406,294.1499938964844,287.91162109375,286.60772705078125,288.55718994140625,288.0445251464844,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871060361149148e-09,0.0009829511400312,-0.0091937510296702,0.0,0.0,0.0,-0.006731862667948,60.0,0.5435269474983215,-0.0,-6.587598022633756e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.224937093677e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.714313637232408e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,7.174961501732469e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.714310726849362e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0004608045273926,287.3580627441406,294.1499938964844,287.91162109375,286.60772705078125,288.55718994140625,288.0445251464844,287.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871060361149148e-09,0.0009829511400312,-0.0091937510296702,0.0,0.0,0.0,-0.006731862667948,60.0,0.5435269474983215,-0.0,-6.587598022633756e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.235918696504086e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.72587731666863e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.183502748375759e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.725874406285584e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.000461353076389,287.35504150390625,294.1499938964844,287.88409423828125,286.5852355957031,288.545654296875,288.0238037109375,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5254160761833191,-0.0,-6.60328325352566e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.235918696504086e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.72587731666863e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,7.183502748375759e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.725874406285584e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,0.000461353076389,287.35504150390625,294.1499938964844,287.88409423828125,286.5852355957031,288.545654296875,288.0238037109375,287.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.0078149687872155e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5254160761833191,-0.0,-6.60328325352566e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.247000707546248e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.737547225086018e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.192122575361282e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.737544314702971e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004619066603481,287.3520812988281,294.1499938964844,287.8562316894531,286.56256103515625,288.5338134765625,288.00115966796875,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.506976306438446,-0.0,-6.619131909246789e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.247000707546248e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.737547225086018e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.192122575361282e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.737544314702971e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004619066603481,287.3520812988281,294.1499938964844,287.8562316894531,286.56256103515625,288.5338134765625,288.00115966796875,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.506976306438446,-0.0,-6.619131909246789e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.258105274057016e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.749241144163534e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.200759137049317e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.749238233780488e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004624613793566,287.3491516113281,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.97686767578125,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4883677959442138,-0.0,-6.635031724044893e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.258105274057016e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.749241144163534e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,7.200759137049317e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.749238233780488e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0004624613793566,287.3491516113281,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.97686767578125,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4883677959442138,-0.0,-6.635031724044893e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,9.26365319173783e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.755083010531962e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,7.205073779914528e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.755080100148916e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.0004627385060302,287.3476867675781,294.1499938964844,287.8143615722656,286.5284729003906,288.5154724121094,287.9642333984375,287.1232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4790353178977966,-0.0,-6.642981276172577e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.269176371162756e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.76089941104874e-05,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.209370232885703e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.760896500665694e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.000463014410343,287.34625244140625,294.1499938964844,287.80047607421875,286.5171203613281,288.5092163085937,287.95123291015625,287.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.4697135388851166,-0.0,-6.650901696048096e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.280147060053424e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.77245217654854e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.217902748379856e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.772449266165496e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004635624063666,287.3433837890625,294.1499938964844,287.77294921875,286.4945068359375,288.4965209960937,287.9244384765625,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4511542320251465,-0.0,-6.666646612529803e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41534423828125,0.0,0.0,9.280147060053424e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.77245217654854e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,7.217902748379856e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.772449266165496e-05,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,0.0004635624063666,287.3433837890625,294.1499938964844,287.77294921875,286.4945068359375,288.4965209960937,287.9244384765625,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4511542320251465,-0.0,-6.666646612529803e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.287524153478444e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.780219988897444e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.22363984095864e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.780217078514396e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004639308899641,287.3414611816406,294.1499938964844,287.7545166015625,286.4792175292969,288.4877319335937,287.9057006835937,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358396872878,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4386553466320038,-0.0,-6.677244357433666e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,9.290963498642668e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.783841960597783e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,7.226315210573375e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,9.7838397778105e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004641027189791,287.3405456542969,294.1499938964844,287.7459716796875,286.4720764160156,288.4835510253906,287.89678955078125,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480668514966,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4328190684318542,-0.0,-6.68218902433182e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.301552927354352e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.79499236564152e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.23455086699687e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.794990182854237e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004646316519938,287.3377380371094,294.1499938964844,287.7196960449219,286.449951171875,288.4703063964844,287.86846923828125,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935484111309,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4148637056350708,-0.0,-6.697421639501044e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.301552927354352e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,9.79499236564152e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.23455086699687e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.794990182854237e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004646316519938,287.3377380371094,294.1499938964844,287.7196960449219,286.449951171875,288.4703063964844,287.86846923828125,287.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935484111309,0.0,0.0,0.0,-0.0072048548609018,60.0,0.4148637056350708,-0.0,-6.697421639501044e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.311838948633522e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.805824811337516e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.242551509989426e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.80582190095447e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004651455092243,287.3349609375,294.1499938964844,287.6943664550781,286.42822265625,288.4568786621094,287.83984375,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953264909346444e-09,0.0009922053432092,-0.012029156088829,0.0,0.0,0.0,-0.0072683589532971,60.0,0.3973938226699829,-0.0,-6.712235744998908e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.311838948633522e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.805824811337516e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.242551509989426e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,9.80582190095447e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004651455092243,287.3349609375,294.1499938964844,287.6943664550781,286.42822265625,288.4568786621094,287.83984375,287.1253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953264909346444e-09,0.0009922053432092,-0.012029156088829,0.0,0.0,0.0,-0.0072683589532971,60.0,0.3973938226699829,-0.0,-6.712235744998908e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.316848445450888e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.8110998806078e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.246447785291821e-05,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.811097697820514e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,0.0004653957439586,287.3335876464844,294.1499938964844,287.6820983886719,286.4175109863281,288.4500732421875,287.82550048828125,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925948187708,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3889178335666656,-0.0,-6.719455569736965e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.321736433776096e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.816246893024072e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,7.250249473145232e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.816244710236788e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004656398959923,287.33221435546875,294.1499938964844,287.670166015625,286.4069519042969,288.4432067871094,287.8111572265625,287.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3806107640266418,-0.0,-6.726504153675705e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.331088222097604e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.826094174059108e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.25752252037637e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.826091991271824e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004661070124711,287.3295288085937,294.1499938964844,287.6473083496094,286.3862609863281,288.4293518066406,287.7828063964844,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3646107614040375,-0.0,-6.739999491855998e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.331088222097604e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,9.826094174059108e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.25752252037637e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.826091991271824e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0004661070124711,287.3295288085937,294.1499938964844,287.6473083496094,286.3862609863281,288.4293518066406,287.7828063964844,287.1263122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3646107614040375,-0.0,-6.739999491855998e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.339786629425362e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.835254604695363e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.264288433361799e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.83525242190808e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004665415326599,287.32684326171875,294.1499938964844,287.6260070800781,286.3662414550781,288.41534423828125,287.75506591796875,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3495470285415649,-0.0,-6.75256472959518e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.339786629425362e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.835254604695363e-05,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.264288433361799e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,9.83525242190808e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004665415326599,287.32684326171875,294.1499938964844,287.6260070800781,286.3662414550781,288.41534423828125,287.75506591796875,287.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3495470285415649,-0.0,-6.75256472959518e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.347642480861396e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.843527368502691e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.270398054970428e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.843524458119646e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004669339687097,287.3241882324219,294.1499938964844,287.6064758300781,286.3469543457031,288.4012145996094,287.7282409667969,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3355516195297241,-0.0,-6.763922044683568e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,9.347642480861396e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.843527368502691e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,7.270398054970428e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.843524458119646e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,0.0004669339687097,287.3241882324219,294.1499938964844,287.6064758300781,286.3469543457031,288.4012145996094,287.7282409667969,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399099389791217e-09,0.0009960177121683,-0.0131971752271056,0.0,0.0,0.0,-0.007489379029721,60.0,0.3355516195297241,-0.0,-6.763922044683568e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.354474605061114e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.850721107795836e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.275711686816067e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.85071892500855e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004672752111218,287.3215637207031,294.1499938964844,287.5888977050781,286.3285217285156,288.38702392578125,287.70263671875,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3227690160274505,-0.0,-6.773804983595255e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.354474605061114e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.850721107795836e-05,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.275711686816067e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.85071892500855e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004672752111218,287.3215637207031,294.1499938964844,287.5888977050781,286.3285217285156,288.38702392578125,287.70263671875,287.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200006723403,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3227690160274505,-0.0,-6.773804983595255e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,9.357456292491406e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,9.853861411102116e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.278031262103468e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.85385850071907e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0004674241645261,287.3202819824219,294.1499938964844,287.5809020996094,286.3196716308594,288.3799133300781,287.6903686523437,287.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3168730735778808,-0.0,-6.778120820172262e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.360107651446016e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.856653196038678e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.280092540895566e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.856650285655633e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0004675566160585,287.3190002441406,294.1499938964844,287.573486328125,286.31103515625,288.3727722167969,287.67852783203125,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278370567545e-09,0.0009973447304219,-0.0136037087067961,0.0,0.0,0.0,-0.0075663086026906,60.0,0.3113393783569336,-0.0,-6.781958461488102e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.364322613691912e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.86109153018333e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,7.283371087396517e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.861089347396046e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000467767153168,287.3164367675781,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.301412969827652,-0.0,-6.78806060250281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
