time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437880,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.364322613691912e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.86109153018333e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.387939453125,0.0,0.0,7.283371087396517e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.861089347396046e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.000467767153168,287.3164367675781,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,287.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.301412969827652,-0.0,-6.78806060250281e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.36650176299736e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.863386367214844e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.285065657924861e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,9.863383456831798e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.000467876001494,287.3145446777344,294.1499938964844,287.5522766113281,286.2828369140625,288.3477478027344,287.6405334472656,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633839617047442e-09,0.0009980251779779,-0.0138121386989951,0.0,0.0,0.0,-0.0076057510450482,60.0,0.2949212491512298,-0.0,-6.791215412249585e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.366995800519362e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.863906598184258e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.28544982848689e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.863903687801212e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0004679006815422,287.3139343261719,294.1499938964844,287.54998779296875,286.2792663574219,288.3443603515625,287.63580322265625,287.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639980482641249e-09,0.0009980776812881,-0.013828226365149,0.0,0.0,0.0,-0.0076087955385446,60.0,0.29306760430336,-0.0,-6.79193021824176e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.368557948619129e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.865551692200825e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.286664913408458e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.86554878181778e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004679787380155,287.3114318847656,294.1499938964844,287.5417785644531,286.2650451660156,288.3302307128906,287.6176147460937,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659387181111697e-09,0.000998243689537,-0.0138790654018521,0.0,0.0,0.0,-0.0076184161007404,60.0,0.2863658368587494,-0.0,-6.794189033598741e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.368557948619129e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.865551692200825e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.286664913408458e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.382568359375,0.0,0.0,9.86554878181778e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,0.0004679787380155,287.3114318847656,294.1499938964844,287.5417785644531,286.2650451660156,288.3302307128906,287.6176147460937,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659387181111697e-09,0.000998243689537,-0.0138790654018521,0.0,0.0,0.0,-0.0076184161007404,60.0,0.2863658368587494,-0.0,-6.794189033598741e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.369680628878996e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.866733307717368e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.28753802832216e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.866731124930084e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004680347919929,287.3089904785156,294.1499938964844,287.5351867675781,286.25177001953125,288.3162841796875,287.6017150878906,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733147069110146e-09,0.0009983627824112,-0.0139155518263578,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2810151278972626,-0.0,-6.795810492121745e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.369680628878996e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,9.866733307717368e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,7.28753802832216e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.866731124930084e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794860839844,0.0,0.0,0.0004680347919929,287.3089904785156,294.1499938964844,287.5351867675781,286.25177001953125,288.3162841796875,287.6017150878906,287.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733147069110146e-09,0.0009983627824112,-0.0139155518263578,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2810151278972626,-0.0,-6.795810492121745e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.370079351356252e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.867153130471706e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.287847984116524e-05,298.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,9.867150947684422e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,0.0004680547281168,287.3077697753906,294.1499938964844,287.5325012207031,286.2455139160156,288.309326171875,287.5945129394531,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284888282418,0.0,0.0,0.0,-0.007627768907696,60.0,0.2787376046180725,-0.0,-6.796385321194975e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.370357292937116e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.867445623967797e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.288064080057666e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,9.867443441180512e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004680686106439,287.3065795898437,294.1499938964844,287.5301513671875,286.23944091796875,288.3024597167969,287.5878295898437,287.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2767307162284851,-0.0,-6.796785356755208e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.370573388878256e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.867674089036882e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.288232882274315e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.867671178653836e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004680794372688,287.3041687011719,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5758972167969,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.273465096950531,-0.0,-6.797093021759792e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.370573388878256e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.867674089036882e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,7.288232882274315e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.867671178653836e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004680794372688,287.3041687011719,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5758972167969,287.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.273465096950531,-0.0,-6.797093021759792e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.370362386107443e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.867450717138126e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.288067718036473e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.867448534350842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680688434746,287.30181884765625,294.1499938964844,287.52423095703125,286.2171325683594,288.2753295898437,287.5658264160156,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2711401581764221,-0.0,-6.796778961870586e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,9.370362386107443e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.867450717138126e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,7.288067718036473e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.867448534350842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004680688434746,287.30181884765625,294.1499938964844,287.52423095703125,286.2171325683594,288.2753295898437,287.5658264160156,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2711401581764221,-0.0,-6.796778961870586e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.369711187900975e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.86676532193087e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.287562038982287e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.866763139143586e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004680363635998,287.29949951171875,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.557373046875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2696315944194793,-0.0,-6.795828966232875e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.369711187900975e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.86676532193087e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,7.287562038982287e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.866763139143586e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004680363635998,287.29949951171875,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.557373046875,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673474134937351e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2696315944194793,-0.0,-6.795828966232875e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.368637256557122e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.865633910521864e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.286726031452417e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.86563172773458e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004679826961364,287.2972106933594,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.550537109375,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807594776153,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2689166963100433,-0.0,-6.794264351128734e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.368637256557122e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.865633910521864e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,7.286726031452417e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673095703125,0.0,0.0,9.86563172773458e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004679826961364,287.2972106933594,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.550537109375,287.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600337750012394e-09,0.0009982492774724,-0.0138807594776153,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2689166963100433,-0.0,-6.794264351128734e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.367943130200727e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,9.8649034043774e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,7.286186155397445e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.864901221590117e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,0.0004679480334743,287.2960510253906,294.1499938964844,287.5233764648437,286.1929931640625,288.2426452636719,287.5477294921875,287.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2688391804695129,-0.0,-6.793254669901216e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.367139136884362e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.86405648291111e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,7.285561150638387e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.864054300123826e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004679078701883,287.294921875,294.1499938964844,287.52392578125,286.1885681152344,288.2362976074219,287.5452880859375,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2689189016819,-0.0,-6.792085827100891e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.365202276967466e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.862017031991854e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.284054299816489e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.86201484920457e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004678111290559,287.2926940917969,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5413818359375,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2695265114307403,-0.0,-6.78927065678181e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,9.365202276967466e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.862017031991854e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.284054299816489e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.86201484920457e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004678111290559,287.2926940917969,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5413818359375,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2695265114307403,-0.0,-6.78927065678181e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.363276330986992e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.85998922260478e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.282556180143729e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.859987039817496e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004677149408962,287.2908630371094,294.1499938964844,287.5276794433594,286.1732177734375,288.2134704589844,287.5390319824219,287.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.0137053998187184,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2704379856586456,-0.0,-6.786473960573859e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,9.362871787743644e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.85956285148859e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,7.282241858774796e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.859560668701306e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.000467694713734,287.2904968261719,294.1499938964844,287.5281066894531,286.17193603515625,288.2115173339844,287.5386962890625,287.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2706529498100281,-0.0,-6.785886341731384e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.360122203361244e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.856667747953908e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.280103454831988e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.856665565166622e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004675573727581,287.288330078125,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370483398437,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2722208201885223,-0.0,-6.78189522318462e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.360122203361244e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.856667747953908e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.280103454831988e-05,297.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.856665565166622e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,0.0004675573727581,287.288330078125,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370483398437,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2722208201885223,-0.0,-6.78189522318462e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.35697025852278e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.853347728494556e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.277651457116008e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.85334554570727e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004673999210353,287.28619384765625,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.5364074707031,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408041307206e-09,0.0009970040991902,-0.0134992580860853,0.0,0.0,0.0,-0.0075465445406734,60.0,0.2741702795028686,-0.0,-6.777322170137269e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,9.35697025852278e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.853347728494556e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,7.277651457116008e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,9.85334554570727e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004673999210353,287.28619384765625,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.5364074707031,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408041307206e-09,0.0009970040991902,-0.0134992580860853,0.0,0.0,0.0,-0.0075465445406734,60.0,0.2741702795028686,-0.0,-6.777322170137269e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.355250222142786e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.851536742644385e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.27631340851076e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35406494140625,0.0,0.0,9.8515345598571e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.0004673140065278,287.2851257324219,294.1499938964844,287.5366516113281,286.1528015136719,288.1820373535156,287.53643798828125,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2752645611763,-0.0,-6.774827454592014e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.353425411973149e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.84961516223848e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.274893869180232e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.849612979451194e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004672228533308,287.2840576171875,294.1499938964844,287.5386657714844,286.14910888671875,288.1763610839844,287.5366516113281,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2764204144477844,-0.0,-6.772182103986779e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.349493484478444e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.845474414760248e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.271835784194991e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.845472231972964e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004670264606829,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.1651916503906,287.5375671386719,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2788636684417724,-0.0,-6.76648426178872e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.349493484478444e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.845474414760248e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.271835784194991e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.845472231972964e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004670264606829,287.281982421875,294.1499938964844,287.5428466796875,286.1417541503906,288.1651916503906,287.5375671386719,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2788636684417724,-0.0,-6.76648426178872e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.345194848719984e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.840948041528463e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.268492481671274e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.84094585874118e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004668117326218,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542663574219,287.5390625,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2814498543739319,-0.0,-6.760257775795253e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,9.345194848719984e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.840948041528463e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.268492481671274e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,9.84094585874118e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004668117326218,287.2799377441406,294.1499938964844,287.5471496582031,286.13446044921875,288.1542663574219,287.5390625,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2814498543739319,-0.0,-6.760257775795253e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.34055497054942e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.836061508394778e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.264883606694639e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.836059325607494e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004665799497161,287.27789306640625,294.1499938964844,287.551513671875,286.1270751953125,288.14361572265625,287.54107666015625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2840942740440368,-0.0,-6.753540304771377e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.34055497054942e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.836061508394778e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,7.264883606694639e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.836059325607494e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004665799497161,287.27789306640625,294.1499938964844,287.551513671875,286.1270751953125,288.14361572265625,287.54107666015625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2840942740440368,-0.0,-6.753540304771377e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.335602953797206e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.830846829572693e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.26103171473369e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.830844646785408e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.000466332596261,287.2759094238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1332092285156,287.5434875488281,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2867129445075989,-0.0,-6.746376612909445e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.335602953797206e-05,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439025878906,0.0,0.0,9.830846829572693e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.26103171473369e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,9.830844646785408e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.000466332596261,287.2759094238281,294.1499938964844,287.5557556152344,286.1195678710937,288.1332092285156,287.5434875488281,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2867129445075989,-0.0,-6.746376612909445e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.333019988844173e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.828127076616512e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.259022822836414e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,9.828124893829226e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,0.0004662035789806,287.27490234375,294.1499938964844,287.5578308105469,286.1157531738281,288.12811279296875,287.5448303222656,287.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.215743392739114e-09,0.0009944502962753,-0.0127168167382478,0.0,0.0,0.0,-0.0073984838090837,60.0,0.2879852652549743,-0.0,-6.742641289747553e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.330374450655654e-05,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.82534111244604e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.256965182023123e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,9.825338929658756e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004660714184865,287.27392578125,294.1499938964844,287.559814453125,286.1118469238281,288.12310791015625,287.5462341308594,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757778499081e-09,0.0009941682219505,-0.0126303993165493,0.0,0.0,0.0,-0.0073821311816573,60.0,0.2892204821109772,-0.0,-6.738816438200956e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
