time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440220,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.324916754849256e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.819593833526596e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.252720388351008e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.819591650739312e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004657988029066,287.27197265625,294.1499938964844,287.56353759765625,286.1038818359375,288.1132202148437,287.54913330078125,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2915478050708771,-0.0,-6.730929413834019e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.324916754849256e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,9.819593833526596e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,7.252720388351008e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.819591650739312e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004657988029066,287.27197265625,294.1499938964844,287.56353759765625,286.1038818359375,288.1132202148437,287.54913330078125,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2915478050708771,-0.0,-6.730929413834019e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.31972826947458e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.814129589358345e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.248684414662421e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.814128134166822e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004655396332964,287.27020263671875,294.1499938964844,287.56658935546875,286.0962219238281,288.1043701171875,287.5518798828125,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050026619102255e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.007316330447793,60.0,0.2934547364711761,-0.0,-6.723436740685429e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,9.31927133933641e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.813648648560049e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372497558594,0.0,0.0,7.248329347930849e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.813646465772764e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004655167867895,287.2700500488281,294.1499938964844,287.5668334960937,286.0955505371094,288.1036071777344,287.5520935058594,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2936084866523742,-0.0,-6.722776646483909e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.31348986341618e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.807560127228498e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.243832078529522e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.807557944441214e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004652279894798,287.2681884765625,294.1499938964844,287.569580078125,286.0868225097656,288.09423828125,287.5550231933594,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248834889115e-09,0.0009923680918291,-0.0120788924396038,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2953266501426697,-0.0,-6.714432032595141e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.31348986341618e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,9.807560127228498e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.243832078529522e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.807557944441214e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,0.0004652279894798,287.2681884765625,294.1499938964844,287.569580078125,286.0868225097656,288.09423828125,287.5550231933594,287.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972248834889115e-09,0.0009923680918291,-0.0120788924396038,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2953266501426697,-0.0,-6.714432032595141e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.307623986387624e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.801382839214055e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.239270053105429e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.801381384022534e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004649350012186,287.2663269042969,294.1499938964844,287.5716247558594,286.0776062011719,288.0850524902344,287.55780029296875,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.296621024608612,-0.0,-6.705972310783181e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.307623986387624e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330078125,0.0,0.0,9.801382839214055e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,7.239270053105429e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.801381384022534e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004649350012186,287.2663269042969,294.1499938964844,287.5716247558594,286.0776062011719,288.0850524902344,287.55780029296875,287.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.296621024608612,-0.0,-6.705972310783181e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.30467649595812e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,9.798278915695846e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,7.2369773988612e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.798277460504325e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004647877649404,287.2654113769531,294.1499938964844,287.5723571777344,286.0727844238281,288.0805358886719,287.55908203125,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2970809042453766,-0.0,-6.701723265223336e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.30172682274133e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.795173536986113e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.234683289425448e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.795171354198828e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,0.0004646404122468,287.2644958496094,294.1499938964844,287.5729064941406,286.0678100585937,288.0760803222656,287.560302734375,287.13543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2974101603031158,-0.0,-6.697472798578019e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.29584784898907e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.788982424652204e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,7.230111077660695e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.78898024186492e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004643467545974,287.2626953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0672912597656,287.5624389648437,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2976317405700683,-0.0,-6.689003839710497e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.29584784898907e-05,298.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.788982424652204e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,7.230111077660695e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.78898024186492e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283386230469,0.0,0.0,0.0004643467545974,287.2626953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0672912597656,287.5624389648437,287.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2976317405700683,-0.0,-6.689003839710497e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.290027810493484e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.782853157958016e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.22558397683315e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.782851702766492e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.000464056036435,287.2608947753906,294.1499938964844,287.5726318359375,286.0462951660156,288.05865478515625,287.56414794921875,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2972242534160614,-0.0,-6.680625830313147e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,9.290027810493484e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.782853157958016e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,7.22558397683315e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.782851702766492e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.000464056036435,287.2608947753906,294.1499938964844,287.5726318359375,286.0462951660156,288.05865478515625,287.56414794921875,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679763243586876e-09,0.0009898670250549,-0.011312598362565,0.0,0.0,0.0,-0.0071327746845781,60.0,0.2972242534160614,-0.0,-6.680625830313147e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.284311818191782e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.776833758223802e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,7.221137639135122e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.776831575436518e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004637704987544,287.2591552734375,294.1499938964844,287.5708312988281,286.034423828125,288.0501403808594,287.5653076171875,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.296083390712738,-0.0,-6.67240200868946e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,9.284311818191782e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.776833758223802e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,7.221137639135122e-05,297.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.776831575436518e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3242492675781,0.0,0.0,0.0004637704987544,287.2591552734375,294.1499938964844,287.5708312988281,286.034423828125,288.0501403808594,287.5653076171875,287.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.296083390712738,-0.0,-6.67240200868946e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.27873479668051e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.770960605237632e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.216799713205546e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.77095915004611e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0004634919168893,287.2574157714844,294.1499938964844,287.5678100585937,286.021728515625,288.0417175292969,287.5658874511719,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.2941601872444153,-0.0,-6.664383533916407e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.27873479668051e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.770960605237632e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226623535156,0.0,0.0,7.216799713205546e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.77095915004611e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0004634919168893,287.2574157714844,294.1499938964844,287.5678100585937,286.021728515625,288.0417175292969,287.5658874511719,287.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.2941601872444153,-0.0,-6.664383533916407e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.275994671043009e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.768074960447848e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,7.214668585220352e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.768073505256324e-05,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,0.0004633550415746,287.2565612792969,294.1499938964844,287.5657653808594,286.0150146484375,288.0375671386719,287.5658874511719,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2928659915924072,-0.0,-6.660445706074827e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.273306932300328e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.765245340531692e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.212578202597797e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.765243885340168e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0004632207856047,287.2557067871094,294.1499938964844,287.5633850097656,286.0080871582031,288.0334167480469,287.565673828125,287.1365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471310877107726e-09,0.0009880844736471,-0.0107664540410041,0.0,0.0,0.0,-0.0070294355973601,60.0,0.291333943605423,-0.0,-6.656584616848704e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.26807479117997e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.759735257830472e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.208508759504184e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.759733075043188e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004629594041034,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.025146484375,287.5646667480469,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406076836716011e-09,0.0009875266114249,-0.0105955395847558,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2875498831272125,-0.0,-6.649069916875305e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.26807479117997e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,9.759735257830472e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,7.208508759504184e-05,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,9.759733075043188e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004629594041034,287.2540283203125,294.1499938964844,287.5574951171875,285.9934997558594,288.025146484375,287.5646667480469,287.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406076836716011e-09,0.0009875266114249,-0.0105955395847558,0.0,0.0,0.0,-0.0069970963522791,60.0,0.2875498831272125,-0.0,-6.649069916875305e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.263039100915194e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.754432539921254e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,7.204592111520469e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.754431084729732e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0004627078888006,287.2523803710937,294.1499938964844,287.54998779296875,285.97784423828125,288.01690673828125,287.5628356933594,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343302606457655e-09,0.000986989820376,-0.0104310680180788,0.0,0.0,0.0,-0.0069659762084484,60.0,0.282792180776596,-0.0,-6.641842276167155e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.263039100915194e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,9.754432539921254e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,7.204592111520469e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.754431084729732e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0004627078888006,287.2523803710937,294.1499938964844,287.54998779296875,285.97784423828125,288.01690673828125,287.5628356933594,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343302606457655e-09,0.000986989820376,-0.0104310680180788,0.0,0.0,0.0,-0.0069659762084484,60.0,0.282792180776596,-0.0,-6.641842276167155e-08,0.0,283.1770324707031,287.1634521484375,291.5502624511719,292.0036315917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.515692767616485e-21,-3.7578463838082426e-21,-3.7578463838082426e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
