time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969340,296.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.726344108581543,0.2780979871749878,0.2560950517654419,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8729066848754883,0.4961249232292175,0.4743859767913818,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7594040036201477,0.3218320906162262,0.2293797433376312,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7787892818450928,0.347328633069992,0.3348250389099121,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7132766842842102,0.2619572877883911,1.20811128616333,285.8996887207031,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.738525390625,285.8968505859375,1.0,0.5944893956184387,1.0,1.0,0.0,1.0,-3.005204439163208,3.005197048187256,7.262928647833178e-06,2.321927547454834,0.8834062218666077,0.8834062218666077,0.0,194.3417510986328,144.0,24539.275390625,-0.0,2547.2353515625,1.0,283.1500244140625,285.0570068359375,291.5405578613281,293.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21532.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161545753479004,1.0,0.0,0.0,3.0826730728149414,3.0826902389526367,6.340861204989778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.95556640625,0.0,929.0169067382812,1895.4371337890625,0.0,1740.499267578125,0.7639879584312439,1.0,0.0,3.0,1.0,0.0
11969400,296.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003601074219,0.726344108581543,0.2780979871749878,0.2560950517654419,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8729066848754883,0.4961249232292175,0.4743859767913818,296.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.7594040036201477,0.3218320906162262,0.2293797433376312,296.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7787892818450928,0.347328633069992,0.3348250389099121,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004821777344,0.7132766842842102,0.2619572877883911,1.20811128616333,285.8996887207031,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.738525390625,285.8968505859375,1.0,0.5944893956184387,1.0,1.0,0.0,1.0,-3.005204439163208,3.005197048187256,7.262928647833178e-06,2.321927547454834,0.8834062218666077,0.8834062218666077,0.0,194.3417510986328,144.0,24539.275390625,-0.0,2547.2353515625,1.0,283.1500244140625,285.0570068359375,291.5405578613281,293.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,21532.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161545753479004,1.0,0.0,0.0,3.0826730728149414,3.0826902389526367,6.340861204989778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.95556640625,0.0,929.0169067382812,1895.4371337890625,0.0,1740.499267578125,0.7639879584312439,1.0,0.0,3.0,1.0,0.0
11969460,296.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7326501607894897,0.2724734842777252,0.2503122687339782,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8848128914833069,0.4914296567440033,0.4691974520683288,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.7682437896728516,0.3174336552619934,0.2257390171289444,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.7875738739967346,0.3417969048023224,0.3288344740867615,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7187486290931702,0.2555564939975738,1.175581932067871,285.86492919921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7388916015625,285.8637390136719,1.0,0.577548623085022,1.0,1.0,0.0,1.0,-2.9413204193115234,2.941313505172729,6.956467586860526e-06,2.272150993347168,0.8603501915931702,0.8603501915931702,0.0,178.7843780517578,132.0,24267.951171875,-0.0,2350.892578125,1.0,283.1499938964844,285.0335998535156,291.6004638671875,293.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,23226.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143990397453308,1.0,0.0,0.0,3.081307172775269,3.081324577331543,6.335243369903765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.216796875,0.0,938.6290283203124,1895.4371337890625,0.0,1726.1875,0.7648684978485107,1.0,0.0,3.0,1.0,0.0
11969520,296.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8651733398437,0.7326501607894897,0.2724734842777252,0.2503122687339782,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.8848128914833069,0.4914296567440033,0.4691974520683288,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.7682437896728516,0.3174336552619934,0.2257390171289444,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86505126953125,0.7875738739967346,0.3417969048023224,0.3288344740867615,296.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.7187486290931702,0.2555564939975738,1.175581932067871,285.86492919921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7388916015625,285.8637390136719,1.0,0.577548623085022,1.0,1.0,0.0,1.0,-2.9413204193115234,2.941313505172729,6.956467586860526e-06,2.272150993347168,0.8603501915931702,0.8603501915931702,0.0,178.7843780517578,132.0,24267.951171875,-0.0,2350.892578125,1.0,283.1499938964844,285.0335998535156,291.6004638671875,293.214599609375,293.1499938964844,293.1499938964844,283.1499938964844,23226.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143990397453308,1.0,0.0,0.0,3.081307172775269,3.081324577331543,6.335243369903765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.216796875,0.0,938.6290283203124,1895.4371337890625,0.0,1726.1875,0.7648684978485107,1.0,0.0,3.0,1.0,0.0
11969580,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7407824993133545,0.2677305042743683,0.2454170733690261,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8989658951759338,0.4876360297203064,0.4649523794651031,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7792965173721313,0.3139511048793793,0.2228040993213653,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7984200716018677,0.3371561169624328,0.3237807154655456,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7259080410003662,0.2501694560050964,1.148097038269043,285.8619384765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7481689453125,285.86181640625,1.0,0.5619874000549316,1.0,1.0,0.0,1.0,-2.8876843452453613,2.8876776695251465,6.704325187456561e-06,2.230384111404419,0.8376269340515137,0.8376269340515137,0.0,163.96212768554688,120.0,23831.66015625,-0.0,2183.2158203125,1.0,283.1499938964844,285.0398254394531,291.6108703613281,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23920.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713575541973114,1.0,0.0,0.0,3.0126657485961914,3.0126829147338867,6.056130246179237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.11376953125,0.0,889.2548828125,1895.4371337890625,0.0,1719.491455078125,0.7498705387115479,1.0,0.0,3.0,1.0,0.0
11969640,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7407824993133545,0.2677305042743683,0.2454170733690261,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8989658951759338,0.4876360297203064,0.4649523794651031,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7792965173721313,0.3139511048793793,0.2228040993213653,296.7344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7984200716018677,0.3371561169624328,0.3237807154655456,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.7259080410003662,0.2501694560050964,1.148097038269043,285.8619384765625,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7481689453125,285.86181640625,1.0,0.5619874000549316,1.0,1.0,0.0,1.0,-2.8876843452453613,2.8876776695251465,6.704325187456561e-06,2.230384111404419,0.8376269340515137,0.8376269340515137,0.0,163.96212768554688,120.0,23831.66015625,-0.0,2183.2158203125,1.0,283.1499938964844,285.0398254394531,291.6108703613281,293.21148681640625,293.1499938964844,293.1499938964844,283.1499938964844,23920.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713575541973114,1.0,0.0,0.0,3.0126657485961914,3.0126829147338867,6.056130246179237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.11376953125,0.0,889.2548828125,1895.4371337890625,0.0,1719.491455078125,0.7498705387115479,1.0,0.0,3.0,1.0,0.0
11969700,296.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.7455499768257141,0.2656027972698211,0.2432110160589218,296.80975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.9069574475288392,0.4859914779663086,0.4630908071994781,296.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.7856386303901672,0.3124719858169555,0.2215367406606674,296.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.8045716881752014,0.3350833058357239,0.3215122520923614,296.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.7300914525985718,0.2477588355541229,1.135756254196167,285.8709411621094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7549133300781,285.8715209960937,1.0,0.5546119213104248,1.0,1.0,0.0,1.0,-2.86370849609375,2.863701820373535,6.5931362769333646e-06,2.211721420288086,0.8264686465263367,0.8264686465263367,0.0,156.82286071777344,120.0,23546.455078125,-0.0,2107.5673828125,1.0,283.1499938964844,285.0531616210937,291.6052551269531,293.19287109375,293.1499938964844,293.1499938964844,283.1499938964844,23848.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121288776397705,1.0,0.0,0.0,2.9538328647613525,2.9538495540618896,5.8219058018949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.32177734375,0.0,844.5015258789062,1895.4371337890625,0.0,1707.7552490234375,0.7393191456794739,1.0,0.0,3.0,1.0,0.0
11969760,296.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.7508583068847656,0.2636087238788605,0.2411400079727172,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9161645770072936,0.4844842553138733,0.4613756537437439,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.792563796043396,0.3111386597156524,0.2203826755285263,296.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.879638671875,0.8111127614974976,0.3331448435783386,0.3193865418434143,296.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.7347381114959717,0.2455019205808639,1.1241837739944458,285.8797302246094,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7626647949219,285.88037109375,1.0,0.5474582314491272,1.0,1.0,0.0,1.0,-2.8413031101226807,2.841296434402466,6.490081432275474e-06,2.1942856311798096,0.8153874278068542,0.8153874278068542,0.0,149.84031677246094,108.0,23284.603515625,-0.0,2036.412353515625,1.0,283.1499938964844,285.0653686523437,291.5966186523437,293.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,23936.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098592519760132,1.0,0.0,0.0,2.90203070640564,2.9020469188690186,5.61949548227858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.69970703125,0.0,807.336669921875,1895.4371337890625,0.0,1689.412353515625,0.725017786026001,1.0,0.0,3.0,1.0,0.0
11969820,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.7606384754180908,0.2606590688228607,0.238057404756546,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.9331029057502748,0.4823205173015594,0.4588797390460968,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.8049241900444031,0.3092705905437469,0.2187331020832061,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8221955299377441,0.3302826583385467,0.3162285387516022,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.7433069944381714,0.2421624213457107,1.1069844961166382,285.9057312011719,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7765808105469,285.9068908691406,1.0,0.5363878011703491,1.0,1.0,0.0,1.0,-2.8081443309783936,2.808138132095337,6.339071660477202e-06,2.1684889793396,0.798026978969574,0.798026978969574,0.0,138.9544677734375,108.0,22775.9453125,-0.0,1930.3502197265625,1.0,283.1499938964844,285.0967712402344,291.5787353515625,293.1241149902344,293.1499938964844,293.1499938964844,283.1499938964844,23542.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045590281486511,1.0,0.0,0.0,2.791257858276367,2.7912731170654297,5.198681947149453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.85986328125,0.0,728.514404296875,1895.4371337890625,0.0,1646.9163818359375,0.702805757522583,1.0,0.0,3.0,1.0,0.0
11969880,296.7049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7633697986602783,0.2599616944789886,0.2373273968696594,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.9376781582832336,0.4818201661109924,0.4582994282245636,296.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8082506060600281,0.3088483214378357,0.218355506658554,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.8251577019691467,0.3296067714691162,0.3154813051223755,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7457097172737122,0.2413730472326278,1.1029114723205566,285.9117736816406,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7802734375,285.9129638671875,1.0,0.5336824655532837,1.0,1.0,0.0,1.0,-2.800321578979492,2.8003153800964355,6.303709142230218e-06,2.162405014038086,0.7937249541282654,0.7937249541282654,0.0,136.2799835205078,96.0,22656.125,-0.0,1905.15673828125,1.0,283.1499938964844,285.1039733886719,291.5741882324219,293.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,23503.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029934525489807,1.0,0.0,0.0,2.766311883926392,2.766327142715454,5.106174398861185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.69482421875,0.0,711.813720703125,1895.4371337890625,0.0,1634.4566650390625,0.6943106651306152,1.0,0.0,3.0,1.0,0.0
11969940,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7790877223014832,0.2567039430141449,0.2338883280754089,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.9618576765060424,0.4795518517494201,0.4556223750114441,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8257617354393005,0.3069916367530823,0.2166502028703689,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.841801106929779,0.3264488279819488,0.3119619190692901,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7596969604492188,0.2376734614372253,1.0837093591690063,285.9533386230469,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7997436523437,285.954833984375,1.0,0.5204581618309021,1.0,1.0,0.0,1.0,-2.7636101245880127,2.763603925704956,6.139089236967266e-06,2.133859395980835,0.7726879119873047,0.7726879119873047,0.0,123.13845825195312,84.0,21993.720703125,-0.0,1785.8896484375,1.0,283.1499938964844,285.1546630859375,291.5497131347656,293.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,22774.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939024329185486,1.0,0.0,0.0,2.616694450378418,2.616708278656006,4.568770464175033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.2587890625,0.0,614.6336059570312,1895.4371337890625,0.0,1562.968505859375,0.6603730916976929,1.0,0.0,3.0,1.0,0.0
11970000,296.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.7790877223014832,0.2567039430141449,0.2338883280754089,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.9618576765060424,0.4795518517494201,0.4556223750114441,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.8257617354393005,0.3069916367530823,0.2166502028703689,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.841801106929779,0.3264488279819488,0.3119619190692901,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.7596969604492188,0.2376734614372253,1.0837093591690063,285.9533386230469,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7997436523437,285.954833984375,1.0,0.5204581618309021,1.0,1.0,0.0,1.0,-2.7636101245880127,2.763603925704956,6.139089236967266e-06,2.133859395980835,0.7726879119873047,0.7726879119873047,0.0,123.13845825195312,84.0,21993.720703125,-0.0,1785.8896484375,1.0,283.1499938964844,285.1546630859375,291.5497131347656,293.0487976074219,293.1499938964844,293.1499938964844,283.1499938964844,22774.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939024329185486,1.0,0.0,0.0,2.616694450378418,2.616708278656006,4.568770464175033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.2587890625,0.0,614.6336059570312,1895.4371337890625,0.0,1562.968505859375,0.6603730916976929,1.0,0.0,3.0,1.0,0.0
11970060,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.813639760017395,0.2580353617668152,0.2335899323225021,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.99897563457489,0.4819195866584778,0.4560407698154449,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.861382246017456,0.3098799586296081,0.2174574583768844,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.8781473636627197,0.3280639946460724,0.3118397295475006,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.793010950088501,0.2389982491731643,1.0814474821090698,286.0140686035156,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8608703613281,286.0168762207031,1.0,0.509407639503479,1.0,1.0,0.0,1.0,-2.761413812637329,2.7614076137542725,6.12845224168268e-06,2.131752252578736,0.7524963617324829,0.7524963617324829,0.0,106.5255889892578,72.0,21456.115234375,-0.0,1704.60791015625,1.0,283.1499938964844,285.2269287109375,291.526611328125,292.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,21838.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839744448661804,1.0,0.0,0.0,2.4608640670776367,2.460876703262329,4.0408116319667897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.69677734375,0.0,522.7037963867188,1895.4371337890625,0.0,1486.650634765625,0.6279943585395813,1.0,0.0,3.0,1.0,0.0
11970120,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0133056640625,0.813639760017395,0.2580353617668152,0.2335899323225021,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.99897563457489,0.4819195866584778,0.4560407698154449,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.861382246017456,0.3098799586296081,0.2174574583768844,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.8781473636627197,0.3280639946460724,0.3118397295475006,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131530761719,0.793010950088501,0.2389982491731643,1.0814474821090698,286.0140686035156,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8608703613281,286.0168762207031,1.0,0.509407639503479,1.0,1.0,0.0,1.0,-2.761413812637329,2.7614076137542725,6.12845224168268e-06,2.131752252578736,0.7524963617324829,0.7524963617324829,0.0,106.5255889892578,72.0,21456.115234375,-0.0,1704.60791015625,1.0,283.1499938964844,285.2269287109375,291.526611328125,292.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,21838.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839744448661804,1.0,0.0,0.0,2.4608640670776367,2.460876703262329,4.0408116319667897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.69677734375,0.0,522.7037963867188,1895.4371337890625,0.0,1486.650634765625,0.6279943585395813,1.0,0.0,3.0,1.0,0.0
11970180,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.833591639995575,0.2575049102306366,0.2331596165895462,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.9990000128746032,0.4855994880199432,0.4231702983379364,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8859081864356995,0.3111582994461059,0.2183459401130676,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.902311146259308,0.328066885471344,0.3118534982204437,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.814357340335846,0.2389008104801178,1.0809297561645508,286.05377197265625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9120788574219,286.0549621582031,1.0,0.4973552823066711,1.0,1.0,0.0,1.0,-2.721088171005249,2.7210822105407715,5.952005722065223e-06,2.1012063026428223,0.7326251864433289,0.7326251864433289,0.0,96.87068939208984,60.0,20796.619140625,-0.0,1600.8848876953125,1.0,283.1499938964844,285.2789001464844,291.5055236816406,292.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,21388.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747564077377319,1.0,0.0,0.0,2.3298728466033936,2.3298847675323486,3.622078281750874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.7529296875,0.0,454.7321166992188,1895.4371337890625,0.0,1417.516357421875,0.5993131995201111,1.0,0.0,3.0,1.0,0.0
11970240,296.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.833591639995575,0.2575049102306366,0.2331596165895462,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.9990000128746032,0.4855994880199432,0.4231702983379364,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.8859081864356995,0.3111582994461059,0.2183459401130676,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.902311146259308,0.328066885471344,0.3118534982204437,296.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.814357340335846,0.2389008104801178,1.0809297561645508,286.05377197265625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9120788574219,286.0549621582031,1.0,0.4973552823066711,1.0,1.0,0.0,1.0,-2.721088171005249,2.7210822105407715,5.952005722065223e-06,2.1012063026428223,0.7326251864433289,0.7326251864433289,0.0,96.87068939208984,60.0,20796.619140625,-0.0,1600.8848876953125,1.0,283.1499938964844,285.2789001464844,291.5055236816406,292.9345397949219,293.1499938964844,293.1499938964844,283.1499938964844,21388.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747564077377319,1.0,0.0,0.0,2.3298728466033936,2.3298847675323486,3.622078281750874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.7529296875,0.0,454.7321166992188,1895.4371337890625,0.0,1417.516357421875,0.5993131995201111,1.0,0.0,3.0,1.0,0.0
11970300,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.8442952632904053,0.2569105625152588,0.2325583845376968,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.067626953125,0.9990000128746032,0.488833874464035,0.4052991867065429,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8993811011314392,0.3115067481994629,0.2185283899307251,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674743652344,0.9162473678588868,0.3277442455291748,0.3114808797836303,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672302246094,0.8250188231468201,0.2385517954826355,1.0790098905563354,286.0675964355469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9412536621094,286.0685729980469,1.0,0.4908666908740997,1.0,1.0,0.0,1.0,-2.6975808143615723,2.697575092315674,5.849035915161949e-06,2.0827796459198,0.7227059602737427,0.7227059602737427,0.0,92.05622100830078,60.0,20447.876953125,-0.0,1544.5069580078125,1.0,283.1499938964844,285.3005676269531,291.4914855957031,292.9015808105469,293.1499938964844,293.1499938964844,283.1499938964844,21241.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670011043548584,1.0,0.0,0.0,2.267859935760498,2.267871379852295,3.431830748468201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.55322265625,0.0,425.1384582519531,1895.4371337890625,0.0,1382.6033935546875,0.5859218835830688,1.0,0.0,3.0,1.0,0.0
11970360,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8558468222618103,0.2562127709388733,0.2318374365568161,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0796813964844,0.9990000128746032,0.4927496910095215,0.387353241443634,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0795593261719,0.9142687320709229,0.3117597997188568,0.2186271548271179,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.9318947196006776,0.3273003101348877,0.3109711110591888,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8361194729804993,0.2380922436714172,1.0764901638031006,286.0796813964844,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9722595214844,286.0805053710937,1.0,0.4840439856052398,1.0,1.0,0.0,1.0,-2.6716296672821045,2.671623945236206,5.736911134590628e-06,2.062680959701538,0.7127986550331116,0.7127986550331116,0.0,87.32804107666016,63.0,20089.779296875,-0.0,1486.7825927734375,1.0,283.1499938964844,285.3209533691406,291.47540283203125,292.8657531738281,293.1499938964844,293.1499938964844,283.1499938964844,21127.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650243997573853,1.0,0.0,0.0,2.207409620285034,2.207420587539673,3.25131622957997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.53076171875,0.0,397.7700805664063,1895.4371337890625,0.0,1346.42724609375,0.5729800462722778,1.0,0.0,3.0,1.0,0.0
11970420,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.8716378808021545,0.254733681678772,0.2303597778081894,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9990000128746032,0.5012924671173096,0.3642486333847046,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.9365977644920348,0.3121927976608276,0.2188069373369217,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.952558159828186,0.3262659907341003,0.3098568320274353,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8512643575668335,0.2370575368404388,1.071146011352539,286.1083984375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0343933105469,286.10986328125,1.0,0.4752300679683685,1.0,1.0,0.0,1.0,-2.6345226764678955,2.634517192840576,5.577804131462472e-06,2.033616304397583,0.6931225061416626,0.6931225061416626,0.0,81.36353302001953,81.0,19426.384765625,-0.0,1409.6396484375,1.0,283.1499938964844,285.3659973144531,291.4398193359375,292.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,20957.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543301343917847,1.0,0.0,0.0,2.0899338722229004,2.089944362640381,2.9144626978450106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.78173828125,0.0,348.4512634277344,1895.4371337890625,0.0,1270.6741943359375,0.5481323003768921,1.0,0.0,3.0,1.0,0.0
11970480,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080322265625,0.8716378808021545,0.254733681678772,0.2303597778081894,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.9990000128746032,0.5012924671173096,0.3642486333847046,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082458496094,0.9365977644920348,0.3121927976608276,0.2188069373369217,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.952558159828186,0.3262659907341003,0.3098568320274353,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.8512643575668335,0.2370575368404388,1.071146011352539,286.1083984375,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0343933105469,286.10986328125,1.0,0.4752300679683685,1.0,1.0,0.0,1.0,-2.6345226764678955,2.634517192840576,5.577804131462472e-06,2.033616304397583,0.6931225061416626,0.6931225061416626,0.0,81.36353302001953,81.0,19426.384765625,-0.0,1409.6396484375,1.0,283.1499938964844,285.3659973144531,291.4398193359375,292.79034423828125,293.1499938964844,293.1499938964844,283.1499938964844,20957.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543301343917847,1.0,0.0,0.0,2.0899338722229004,2.089944362640381,2.9144626978450106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.78173828125,0.0,348.4512634277344,1895.4371337890625,0.0,1270.6741943359375,0.5481323003768921,1.0,0.0,3.0,1.0,0.0
11970540,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8685929775238037,0.2533468306064605,0.2290973514318466,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.9990000128746032,0.5080294609069824,0.366047739982605,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.9353956580162048,0.3127201795578003,0.219157800078392,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.94974946975708,0.3252397179603576,0.3088890314102173,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8487457036972046,0.2360340356826782,1.066580057144165,286.15338134765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0824890136719,286.15594482421875,1.0,0.4752263128757477,1.0,1.0,0.0,1.0,-2.628903388977051,2.6288979053497314,5.553054961637827e-06,2.028799295425415,0.6738649010658264,0.6738649010658264,0.0,81.4974136352539,99.0,18876.46875,-0.0,1402.7969970703125,1.0,283.1499938964844,285.42437744140625,291.4046325683594,292.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,20810.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643449604511261,1.0,0.0,0.0,1.9765819311141968,1.97659170627594,2.606892053336196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.431640625,0.0,305.2778015136719,1895.4371337890625,0.0,1196.27490234375,0.5245038270950317,1.0,0.0,3.0,1.0,0.0
11970600,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8685929775238037,0.2533468306064605,0.2290973514318466,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1533508300781,0.9990000128746032,0.5080294609069824,0.366047739982605,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.153076171875,0.9353956580162048,0.3127201795578003,0.219157800078392,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.94974946975708,0.3252397179603576,0.3088890314102173,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8487457036972046,0.2360340356826782,1.066580057144165,286.15338134765625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0824890136719,286.15594482421875,1.0,0.4752263128757477,1.0,1.0,0.0,1.0,-2.628903388977051,2.6288979053497314,5.553054961637827e-06,2.028799295425415,0.6738649010658264,0.6738649010658264,0.0,81.4974136352539,99.0,18876.46875,-0.0,1402.7969970703125,1.0,283.1499938964844,285.42437744140625,291.4046325683594,292.7191162109375,293.1499938964844,293.1499938964844,283.1499938964844,20810.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643449604511261,1.0,0.0,0.0,1.9765819311141968,1.97659170627594,2.606892053336196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.431640625,0.0,305.2778015136719,1895.4371337890625,0.0,1196.27490234375,0.5245038270950317,1.0,0.0,3.0,1.0,0.0
11970660,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8518025875091553,0.2521298229694366,0.2281231880187988,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.9990000128746032,0.510755717754364,0.386743426322937,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9165824055671692,0.3134267926216125,0.2197358906269073,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.9291774034500122,0.3243262767791748,0.3081609606742859,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8332169055938721,0.2350420355796814,1.062889575958252,286.2142333984375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.103759765625,286.2174377441406,1.0,0.4815713763236999,1.0,1.0,0.0,1.0,-2.6479671001434326,2.647961378097534,5.6335102271987125e-06,2.04332971572876,0.6552184820175171,0.6552184820175171,0.0,86.31930541992188,117.0,18406.8515625,-0.0,1450.0050048828125,1.0,283.1499938964844,285.4952697753906,291.37188720703125,292.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,20654.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335890889167786,1.0,0.0,0.0,1.867929100990296,1.8679382801055908,2.328167170162488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.0751953125,0.0,267.61895751953125,1895.4371337890625,0.0,1131.2945556640625,0.5021617412567139,1.0,0.0,3.0,1.0,0.0
11970720,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8518025875091553,0.2521298229694366,0.2281231880187988,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.9990000128746032,0.510755717754364,0.386743426322937,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9165824055671692,0.3134267926216125,0.2197358906269073,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21392822265625,0.9291774034500122,0.3243262767791748,0.3081609606742859,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8332169055938721,0.2350420355796814,1.062889575958252,286.2142333984375,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.103759765625,286.2174377441406,1.0,0.4815713763236999,1.0,1.0,0.0,1.0,-2.6479671001434326,2.647961378097534,5.6335102271987125e-06,2.04332971572876,0.6552184820175171,0.6552184820175171,0.0,86.31930541992188,117.0,18406.8515625,-0.0,1450.0050048828125,1.0,283.1499938964844,285.4952697753906,291.37188720703125,292.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,20654.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335890889167786,1.0,0.0,0.0,1.867929100990296,1.8679382801055908,2.328167170162488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.0751953125,0.0,267.61895751953125,1895.4371337890625,0.0,1131.2945556640625,0.5021617412567139,1.0,0.0,3.0,1.0,0.0
11970780,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8290196657180786,0.2510761320590973,0.2274106740951538,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9990000128746032,0.5094112157821655,0.4200985729694366,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8911577463150024,0.3143195211887359,0.2205311506986618,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842102050781,0.9003943800926208,0.3235543668270111,0.3076798617839813,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8110858798027039,0.2340545654296875,1.0598088502883911,286.2845458984375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0998840332031,286.2880859375,1.0,0.4925410747528076,1.0,1.0,0.0,1.0,-2.6838552951812744,2.683849573135376,5.787158897874178e-06,2.0709803104400635,0.6372213959693909,0.6372213959693909,0.0,94.7772979736328,135.0,17981.33984375,-0.0,1537.786865234375,1.0,283.1499938964844,285.5738525390625,291.3383178710937,292.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,20484.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251580119132996,1.0,0.0,0.0,1.764585018157959,1.7645936012268066,2.0776795395249802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.826171875,0.0,234.9823455810547,1895.4371337890625,0.0,1077.6571044921875,0.4812168180942535,1.0,0.0,3.0,1.0,0.0
11970840,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2836608886719,0.8290196657180786,0.2510761320590973,0.2274106740951538,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9990000128746032,0.5094112157821655,0.4200985729694366,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8911577463150024,0.3143195211887359,0.2205311506986618,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2842102050781,0.9003943800926208,0.3235543668270111,0.3076798617839813,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8110858798027039,0.2340545654296875,1.0598088502883911,286.2845458984375,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.0998840332031,286.2880859375,1.0,0.4925410747528076,1.0,1.0,0.0,1.0,-2.6838552951812744,2.683849573135376,5.787158897874178e-06,2.0709803104400635,0.6372213959693909,0.6372213959693909,0.0,94.7772979736328,135.0,17981.33984375,-0.0,1537.786865234375,1.0,283.1499938964844,285.5738525390625,291.3383178710937,292.5965270996094,293.1499938964844,293.1499938964844,283.1499938964844,20484.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251580119132996,1.0,0.0,0.0,1.764585018157959,1.7645936012268066,2.0776795395249802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.826171875,0.0,234.9823455810547,1895.4371337890625,0.0,1077.6571044921875,0.4812168180942535,1.0,0.0,3.0,1.0,0.0
11970900,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32196044921875,0.8168166875839233,0.2506053149700165,0.2271419912576675,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231201171875,0.9990000128746032,0.5073519945144653,0.4400043487548828,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224792480469,0.8778191804885864,0.314832478761673,0.2210037410259246,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3225402832031,0.8860517144203186,0.3232230842113495,0.3075284957885742,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.7981182932853699,0.2335594892501831,1.0584436655044556,286.32293701171875,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0906677246094,286.3266296386719,1.0,0.4993030428886413,1.0,1.0,0.0,1.0,-2.706193923950196,2.706188201904297,5.883934136363678e-06,2.08823561668396,0.6284864544868469,0.6284864544868469,0.0,100.15155792236328,135.0,17821.787109375,-0.0,1594.056884765625,1.0,283.1499938964844,285.6204833984375,291.3205871582031,292.56768798828125,293.1499938964844,293.1499938964844,283.1499938964844,20394.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214457154273987,1.0,0.0,0.0,1.7150959968566897,1.7151044607162476,1.9627739789029882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.77099609375,0.0,220.3996124267578,1895.4371337890625,0.0,1054.619873046875,0.4713023602962494,1.0,0.0,3.0,1.0,0.0
11970960,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.8039071559906006,0.2501697242259979,0.2269275486469268,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.9990000128746032,0.5044571757316589,0.4613929390907287,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.8646050095558167,0.3153886795043945,0.2215237766504287,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.8717896938323975,0.3229283094406128,0.3074345886707306,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.7849094271659851,0.2330663502216339,1.057188868522644,286.3620300292969,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0778503417969,286.3657531738281,1.0,0.5067114233970642,1.0,1.0,0.0,1.0,-2.730640172958374,2.7306342124938965,5.990798854327295e-06,2.107137441635132,0.6199202537536621,0.6199202537536621,0.0,106.18670654296876,138.0,17664.142578125,-0.0,1657.3565673828125,1.0,283.1499938964844,285.6687316894531,291.30279541015625,292.5401306152344,293.1499938964844,293.1499938964844,283.1499938964844,20302.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181493997573853,1.0,0.0,0.0,1.6671534776687622,1.6671615839004517,1.854575657489477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.10009765625,0.0,206.89892578125,1895.4371337890625,0.0,1034.4677734375,0.4617762863636017,1.0,0.0,3.0,1.0,0.0
11971020,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.7807437777519226,0.2493803799152374,0.2266278117895126,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.9856926202774048,0.4989164471626282,0.4743844270706177,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.8425680994987488,0.3163671493530273,0.2225140780210495,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190979003906,0.8479578495025635,0.3223935067653656,0.3073561489582062,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.418701171875,0.7624561190605164,0.232126235961914,1.0550804138183594,286.4193420410156,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0550231933594,286.4212951660156,1.0,0.5154033899307251,1.0,1.0,0.0,1.0,-2.7447872161865234,2.744781017303467,6.054220648366027e-06,2.118610382080078,0.605032205581665,0.605032205581665,0.0,117.13581085205078,138.0,17283.4375,-0.0,1729.161376953125,1.0,283.1499938964844,285.7442626953125,291.268798828125,292.4884033203125,293.1499938964844,293.1499938964844,283.1499938964844,20149.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130805611610413,1.0,0.0,0.0,1.5861598253250122,1.586167573928833,1.6787549839136773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.775390625,0.0,185.48684692382807,1895.4371337890625,0.0,1004.0453491210938,0.4458987414836883,1.0,0.0,3.0,1.0,0.0
11971080,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4242553710937,0.777775228023529,0.2492672353982925,0.2265829741954803,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4250183105469,0.9822717308998108,0.4983896315097809,0.4738219380378723,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.424560546875,0.8398088812828064,0.3164979219436645,0.2226478904485702,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245910644531,0.8449742197990417,0.3223165273666382,0.3073424100875854,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42413330078125,0.7596225142478943,0.2319928556680679,1.0547616481781006,286.4248352050781,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0535888671875,286.42694091796875,1.0,0.5162957310676575,1.0,1.0,0.0,1.0,-2.7444634437561035,2.744457483291626,6.053113793313969e-06,2.1185109615325928,0.6029906868934631,0.6029906868934631,0.0,118.62703704833984,126.0,17222.900390625,-0.0,1735.24755859375,1.0,283.1499938964844,285.7527160644531,291.2635192871094,292.48016357421875,293.1499938964844,293.1499938964844,283.1499938964844,20131.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123940944671631,1.0,0.0,0.0,1.5753376483917236,1.5753453969955444,1.6559252458137053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.6865234375,0.0,182.7642974853516,1895.4371337890625,0.0,999.9788818359376,0.4438063204288482,1.0,0.0,3.0,1.0,0.0
11971140,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676208496094,0.7684729099273682,0.2483438998460769,0.2259169369935989,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.9706215262413024,0.4959416091442108,0.4709218442440033,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.8323186635971069,0.3176272213459015,0.2235519587993621,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46795654296875,0.8359485864639282,0.3216876089572906,0.3069230020046234,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.7506638765335083,0.2309160530567169,1.050718069076538,286.4681701660156,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.052734375,286.4700927734375,1.0,0.5173555016517639,1.0,1.0,0.0,1.0,-2.734980583190918,2.7349746227264404,6.011332516209222e-06,2.111180067062378,0.5860194563865662,0.5860194563865662,0.0,122.9314193725586,114.0,16688.498046875,-0.0,1741.7548828125,1.0,283.1499938964844,285.8213195800781,291.2126159667969,292.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,19993.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058104038238525,1.0,0.0,0.0,1.4872663021087646,1.4872735738754272,1.4759473287995206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.28515625,0.0,161.6986083984375,1895.4371337890625,0.0,961.6343383789062,0.4270076155662536,1.0,0.0,3.0,1.0,0.0
