time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971200,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4676208496094,0.7684729099273682,0.2483438998460769,0.2259169369935989,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683532714844,0.9706215262413024,0.4959416091442108,0.4709218442440033,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679260253906,0.8323186635971069,0.3176272213459015,0.2235519587993621,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46795654296875,0.8359485864639282,0.3216876089572906,0.3069230020046234,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.467529296875,0.7506638765335083,0.2309160530567169,1.050718069076538,286.4681701660156,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.052734375,286.4700927734375,1.0,0.5173555016517639,1.0,1.0,0.0,1.0,-2.734980583190918,2.7349746227264404,6.011332516209222e-06,2.111180067062378,0.5860194563865662,0.5860194563865662,0.0,122.9314193725586,114.0,16688.498046875,-0.0,1741.7548828125,1.0,283.1499938964844,285.8213195800781,291.2126159667969,292.4012756347656,293.1499938964844,293.1499938964844,283.1499938964844,19993.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058104038238525,1.0,0.0,0.0,1.4872663021087646,1.4872735738754272,1.4759473287995206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.28515625,0.0,161.6986083984375,1895.4371337890625,0.0,961.6343383789062,0.4270076155662536,1.0,0.0,3.0,1.0,0.0
11971260,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51080322265625,0.7722265124320984,0.2475840300321579,0.2250984162092209,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.9754984974861144,0.4952172040939331,0.4698342978954315,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8379844427108765,0.3189457058906555,0.2243566513061523,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8401919603347778,0.3211828172206878,0.3063127100467682,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.7539577484130859,0.2300068438053131,1.0459604263305664,286.5113525390625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06134033203125,286.5132751464844,1.0,0.5142174959182739,1.0,1.0,0.0,1.0,-2.7272050380706787,2.727199077606201,5.9770986808871385e-06,2.1051297187805176,0.5691584348678589,0.5691584348678589,0.0,120.03297424316406,102.0,16156.2080078125,-0.0,1716.6868896484375,1.0,283.1499938964844,285.890869140625,291.1564636230469,292.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,19859.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974470973014832,1.0,0.0,0.0,1.40302574634552,1.4030327796936035,1.313483863896181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7939453125,0.0,143.2770538330078,1895.4371337890625,0.0,914.6846313476562,0.4113264679908752,1.0,0.0,3.0,1.0,0.0
11971320,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.51080322265625,0.7722265124320984,0.2475840300321579,0.2250984162092209,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.9754984974861144,0.4952172040939331,0.4698342978954315,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8379844427108765,0.3189457058906555,0.2243566513061523,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5111389160156,0.8401919603347778,0.3211828172206878,0.3063127100467682,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107116699219,0.7539577484130859,0.2300068438053131,1.0459604263305664,286.5113525390625,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06134033203125,286.5132751464844,1.0,0.5142174959182739,1.0,1.0,0.0,1.0,-2.7272050380706787,2.727199077606201,5.9770986808871385e-06,2.1051297187805176,0.5691584348678589,0.5691584348678589,0.0,120.03297424316406,102.0,16156.2080078125,-0.0,1716.6868896484375,1.0,283.1499938964844,285.890869140625,291.1564636230469,292.31396484375,293.1499938964844,293.1499938964844,283.1499938964844,19859.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5974470973014832,1.0,0.0,0.0,1.40302574634552,1.4030327796936035,1.313483863896181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7939453125,0.0,143.2770538330078,1895.4371337890625,0.0,914.6846313476562,0.4113264679908752,1.0,0.0,3.0,1.0,0.0
11971380,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.7842003703117371,0.2470038831233978,0.2242916077375412,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.9891708493232728,0.4952179789543152,0.4694410264492035,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8521332144737244,0.3204801976680755,0.2251930236816406,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8528451919555664,0.3208245635032654,0.3056800663471222,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7650184035301208,0.2292780578136444,1.041261911392212,286.5546875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0730895996094,286.5566101074219,1.0,0.5086492300033569,1.0,1.0,0.0,1.0,-2.720360279083252,2.7203543186187744,5.947039426246192e-06,2.099801778793335,0.5523980259895325,0.5523980259895325,0.0,113.18968963623048,90.0,15625.7470703125,-0.0,1674.826171875,1.0,283.1499938964844,285.96148681640625,291.1009521484375,292.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,19728.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877624750137329,1.0,0.0,0.0,1.3226038217544556,1.3226104974746704,1.1672207023138981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.857421875,0.0,127.174072265625,1895.4371337890625,0.0,862.937255859375,0.3967416882514953,1.0,0.0,3.0,1.0,0.0
11971440,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.7842003703117371,0.2470038831233978,0.2242916077375412,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.9891708493232728,0.4952179789543152,0.4694410264492035,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8521332144737244,0.3204801976680755,0.2251930236816406,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.554443359375,0.8528451919555664,0.3208245635032654,0.3056800663471222,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55401611328125,0.7650184035301208,0.2292780578136444,1.041261911392212,286.5546875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0730895996094,286.5566101074219,1.0,0.5086492300033569,1.0,1.0,0.0,1.0,-2.720360279083252,2.7203543186187744,5.947039426246192e-06,2.099801778793335,0.5523980259895325,0.5523980259895325,0.0,113.18968963623048,90.0,15625.7470703125,-0.0,1674.826171875,1.0,283.1499938964844,285.96148681640625,291.1009521484375,292.2262268066406,293.1499938964844,293.1499938964844,283.1499938964844,19728.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877624750137329,1.0,0.0,0.0,1.3226038217544556,1.3226104974746704,1.1672207023138981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.857421875,0.0,127.174072265625,1895.4371337890625,0.0,862.937255859375,0.3967416882514953,1.0,0.0,3.0,1.0,0.0
11971500,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5758361816406,0.7929505109786987,0.2467774301767349,0.2239116430282592,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5765686035156,0.9977580904960632,0.4953672289848327,0.4693738520145416,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.576171875,0.8622496724128723,0.3213282227516174,0.2256406098604202,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.576171875,0.8621376752853394,0.3207007050514221,0.3053793013095855,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.7732539772987366,0.228978544473648,1.039034128189087,286.5763854980469,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0794677734375,286.5783386230469,1.0,0.5052988529205322,1.0,1.0,0.0,1.0,-2.71729588508606,2.717289924621582,5.933610736974515e-06,2.0974183082580566,0.5440528392791748,0.5440528392791748,0.0,108.84681701660156,90.0,15361.8095703125,-0.0,1650.2413330078125,1.0,283.1499938964844,285.9971923828125,291.07403564453125,292.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,19664.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826244354248047,1.0,0.0,0.0,1.2838327884674072,1.2838393449783323,1.0997914756671889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.76953125,0.0,119.90484619140624,1895.4371337890625,0.0,836.6138916015625,0.3898561000823974,1.0,0.0,3.0,1.0,0.0
11971560,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987854003906,0.7998259663581848,0.2465670853853225,0.2236022353172302,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.9990000128746032,0.4958811104297638,0.4614374339580536,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.8705742955207825,0.3222058415412903,0.2261519581079483,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.8695781230926514,0.3205898404121399,0.3051490485668182,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986633300781,0.7797736525535583,0.2286962419748306,1.037163257598877,286.599365234375,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0867919921875,286.6012268066406,1.0,0.5012590885162354,1.0,1.0,0.0,1.0,-2.705526351928711,2.7055203914642334,5.882844561710954e-06,2.088582754135132,0.5357505679130554,0.5357505679130554,0.0,105.33280181884766,78.0,15107.6318359375,-0.0,1616.9586181640625,1.0,283.1499938964844,286.0337829589844,291.0476379394531,292.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,19599.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5773836374282837,1.0,0.0,0.0,1.2460660934448242,1.24607253074646,1.036037673429746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.111328125,0.0,113.11888885498048,1895.4371337890625,0.0,810.5494384765625,0.3832423388957977,1.0,0.0,3.0,1.0,0.0
11971620,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.814551830291748,0.2462113946676254,0.2230340540409088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.9990000128746032,0.4996716678142547,0.4358313977718353,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8890876770019531,0.3240699768066406,0.2272437959909439,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8861769437789917,0.3204304277896881,0.3047377169132232,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393737792969,0.7942643761634827,0.2282131761312484,1.0337226390838623,286.63995361328125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1122131347656,286.6415710449219,1.0,0.4914670288562774,1.0,1.0,0.0,1.0,-2.670761823654175,2.6707561016082764,5.732528279622784e-06,2.061694860458374,0.5191296339035034,0.5191296339035034,0.0,97.95098876953124,66.0,14573.505859375,-0.0,1533.9622802734375,1.0,283.1499938964844,286.1048583984375,290.9959716796875,292.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19476.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667768120765686,1.0,0.0,0.0,1.1732250452041626,1.1732312440872192,9.184512350657317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.81787109375,0.0,100.83683776855467,1895.4371337890625,0.0,760.1561889648438,0.3707742691040039,1.0,0.0,3.0,1.0,0.0
11971680,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.814551830291748,0.2462113946676254,0.2230340540409088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.9990000128746032,0.4996716678142547,0.4358313977718353,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8890876770019531,0.3240699768066406,0.2272437959909439,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6397705078125,0.8861769437789917,0.3204304277896881,0.3047377169132232,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393737792969,0.7942643761634827,0.2282131761312484,1.0337226390838623,286.63995361328125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1122131347656,286.6415710449219,1.0,0.4914670288562774,1.0,1.0,0.0,1.0,-2.670761823654175,2.6707561016082764,5.732528279622784e-06,2.061694860458374,0.5191296339035034,0.5191296339035034,0.0,97.95098876953124,66.0,14573.505859375,-0.0,1533.9622802734375,1.0,283.1499938964844,286.1048583984375,290.9959716796875,292.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,19476.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667768120765686,1.0,0.0,0.0,1.1732250452041626,1.1732312440872192,9.184512350657317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.81787109375,0.0,100.83683776855467,1895.4371337890625,0.0,760.1561889648438,0.3707742691040039,1.0,0.0,3.0,1.0,0.0
11971740,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.8331882953643799,0.2459500432014465,0.2225183844566345,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9990000128746032,0.5067112445831299,0.4044848084449768,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.914455235004425,0.3260914385318756,0.2284192442893982,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9090346693992616,0.3203632235527038,0.3043793439865112,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.8137320876121521,0.227874681353569,1.030730366706848,286.6767272949219,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1532897949219,286.6781921386719,1.0,0.4799823760986328,1.0,1.0,0.0,1.0,-2.6298646926879883,2.629859209060669,5.558127213589614e-06,2.0300350189208984,0.5024732351303101,0.5024732351303101,0.0,89.47039031982422,69.0,14028.080078125,-0.0,1439.7879638671875,1.0,283.1499938964844,286.1730651855469,290.94415283203125,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19361.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559210181236267,1.0,0.0,0.0,1.1037929058074951,1.103798747062683,8.129588735528159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.23974609375,0.0,90.07927703857422,1895.4371337890625,0.0,711.7249145507812,0.3592740893363952,1.0,0.0,3.0,1.0,0.0
11971800,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67626953125,0.8331882953643799,0.2459500432014465,0.2225183844566345,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767883300781,0.9990000128746032,0.5067112445831299,0.4044848084449768,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.914455235004425,0.3260914385318756,0.2284192442893982,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6765441894531,0.9090346693992616,0.3203632235527038,0.3043793439865112,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.8137320876121521,0.227874681353569,1.030730366706848,286.6767272949219,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1532897949219,286.6781921386719,1.0,0.4799823760986328,1.0,1.0,0.0,1.0,-2.6298646926879883,2.629859209060669,5.558127213589614e-06,2.0300350189208984,0.5024732351303101,0.5024732351303101,0.0,89.47039031982422,69.0,14028.080078125,-0.0,1439.7879638671875,1.0,283.1499938964844,286.1730651855469,290.94415283203125,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19361.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559210181236267,1.0,0.0,0.0,1.1037929058074951,1.103798747062683,8.129588735528159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.23974609375,0.0,90.07927703857422,1895.4371337890625,0.0,711.7249145507812,0.3592740893363952,1.0,0.0,3.0,1.0,0.0
11971860,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.8474265336990356,0.245817944407463,0.2221979647874832,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.9990000128746032,0.5155030488967896,0.3827758431434631,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.9363760352134703,0.3283166885375976,0.2297953516244888,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.9282588958740234,0.3204272985458374,0.3042264580726623,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.8275253176689148,0.2277453392744064,1.0290454626083374,286.7193298339844,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.20269775390625,286.7215270996094,1.0,0.4728336930274963,1.0,1.0,0.0,1.0,-2.6028177738189697,2.6028122901916504,5.443649115477456e-06,2.008791446685791,0.4859092533588409,0.4859092533588409,0.0,83.94878387451172,72.0,13526.4853515625,-0.0,1379.391845703125,1.0,283.1499938964844,286.2463684082031,290.8924255371094,291.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,19247.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447410941123962,1.0,0.0,0.0,1.0379400253295898,1.0379457473754885,7.188494777210509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.14013671875,0.0,80.67788696289062,1895.4371337890625,0.0,665.0139770507812,0.3487213850021362,1.0,0.0,3.0,1.0,0.0
11971920,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7187194824219,0.8474265336990356,0.245817944407463,0.2221979647874832,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193603515625,0.9990000128746032,0.5155030488967896,0.3827758431434631,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7191162109375,0.9363760352134703,0.3283166885375976,0.2297953516244888,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7190856933594,0.9282588958740234,0.3204272985458374,0.3042264580726623,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7185974121094,0.8275253176689148,0.2277453392744064,1.0290454626083374,286.7193298339844,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.20269775390625,286.7215270996094,1.0,0.4728336930274963,1.0,1.0,0.0,1.0,-2.6028177738189697,2.6028122901916504,5.443649115477456e-06,2.008791446685791,0.4859092533588409,0.4859092533588409,0.0,83.94878387451172,72.0,13526.4853515625,-0.0,1379.391845703125,1.0,283.1499938964844,286.2463684082031,290.8924255371094,291.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,19247.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447410941123962,1.0,0.0,0.0,1.0379400253295898,1.0379457473754885,7.188494777210509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.14013671875,0.0,80.67788696289062,1895.4371337890625,0.0,665.0139770507812,0.3487213850021362,1.0,0.0,3.0,1.0,0.0
11971980,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8571804165840149,0.2458157688379287,0.2220659554004669,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714233398437,0.9990000128746032,0.5240261554718018,0.3692643940448761,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.9516058564186096,0.330756813287735,0.2313756197690963,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.9413025975227356,0.3206247687339782,0.3042753338813782,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.8367317318916321,0.2278100848197937,1.0286227464675903,286.7713928222656,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24737548828125,286.77398681640625,1.0,0.4686561822891235,1.0,1.0,0.0,1.0,-2.58786416053772,2.5878589153289795,5.38093809154816e-06,1.9970802068710327,0.4696235358715057,0.4696235358715057,0.0,80.71154022216797,90.0,13068.408203125,-0.0,1345.6871337890625,1.0,283.1499938964844,286.3281555175781,290.8433837890625,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,19130.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336800217628479,1.0,0.0,0.0,0.9762759804725648,0.9762815237045288,6.359729809446435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.9970703125,0.0,72.53631591796875,1895.4371337890625,0.0,621.7998046875,0.3391446769237518,1.0,0.0,3.0,1.0,0.0
11972040,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8571804165840149,0.2458157688379287,0.2220659554004669,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714233398437,0.9990000128746032,0.5240261554718018,0.3692643940448761,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7712097167969,0.9516058564186096,0.330756813287735,0.2313756197690963,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711486816406,0.9413025975227356,0.3206247687339782,0.3042753338813782,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7705993652344,0.8367317318916321,0.2278100848197937,1.0286227464675903,286.7713928222656,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24737548828125,286.77398681640625,1.0,0.4686561822891235,1.0,1.0,0.0,1.0,-2.58786416053772,2.5878589153289795,5.38093809154816e-06,1.9970802068710327,0.4696235358715057,0.4696235358715057,0.0,80.71154022216797,90.0,13068.408203125,-0.0,1345.6871337890625,1.0,283.1499938964844,286.3281555175781,290.8433837890625,291.81170654296875,293.1499938964844,293.1499938964844,283.1499938964844,19130.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336800217628479,1.0,0.0,0.0,0.9762759804725648,0.9762815237045288,6.359729809446435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.9970703125,0.0,72.53631591796875,1895.4371337890625,0.0,621.7998046875,0.3391446769237518,1.0,0.0,3.0,1.0,0.0
11972100,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8011779785156,0.8563507795333862,0.2458773702383041,0.2221071124076843,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8020324707031,0.9990000128746032,0.5278280973434448,0.3704275786876678,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017578125,0.9518551230430604,0.3320711851119995,0.2322708070278167,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017272949219,0.940335750579834,0.3207874894142151,0.3044130206108093,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.836010217666626,0.2279182225465774,1.0290225744247437,286.802001953125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26629638671875,286.8052978515625,1.0,0.4697428345680237,1.0,1.0,0.0,1.0,-2.591010332107544,2.5910048484802246,5.3935077630740125e-06,1.9992492198944087,0.4616359174251556,0.4616359174251556,0.0,81.03778839111328,90.0,12868.2333984375,-0.0,1351.1929931640625,1.0,283.1499938964844,286.37261962890625,290.8199768066406,291.7746887207031,293.1499938964844,293.1499938964844,283.1499938964844,19071.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283403992652893,1.0,0.0,0.0,0.9470973610877992,0.9471028447151184,5.985255313589732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.61181640625,0.0,68.89813232421875,1895.4371337890625,0.0,601.9586791992188,0.3347180485725403,1.0,0.0,3.0,1.0,0.0
11972160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.8518051505088806,0.2459832578897476,0.2222285717725753,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8381652832031,0.9990000128746032,0.5308212041854858,0.3767466247081756,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8378601074219,0.9473897814750672,0.3334512710571289,0.2332431524991989,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8377990722656,0.9344969391822816,0.3209973871707916,0.3046370446681976,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8370056152344,0.8318155407905579,0.2280666977167129,1.0298324823379517,286.838134765625,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2797241210937,286.8418273925781,1.0,0.472471684217453,1.0,1.0,0.0,1.0,-2.601148843765259,2.6011435985565186,5.435610546555836e-06,2.006978750228882,0.4538295567035675,0.4538295567035675,0.0,82.64378356933594,108.0,12688.8203125,-0.0,1371.4493408203125,1.0,283.1499938964844,286.4217224121094,290.79754638671875,291.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,19012.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232269167900085,1.0,0.0,0.0,0.9192319512367249,0.9192373156547546,5.638241518113318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.50927734375,0.0,65.54280853271484,1895.4371337890625,0.0,583.5576782226562,0.3305427432060241,1.0,0.0,3.0,1.0,0.0
11972220,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.8366985321044922,0.2463494092226028,0.2226705253124237,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.939697265625,0.9990000128746032,0.5341284275054932,0.3993488848209381,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390869140625,0.9296172857284546,0.3363181054592132,0.2353109568357467,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.9144083857536316,0.3215686976909637,0.3052931725978851,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.937744140625,0.8174333572387695,0.2284501940011978,1.0322433710098269,286.93951416015625,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2894897460937,286.9453430175781,1.0,0.4815128743648529,1.0,1.0,0.0,1.0,-2.6349923610687256,2.634986639022827,5.577826414082665e-06,2.0330188274383545,0.4397708773612976,0.4397708773612976,0.0,88.50137329101562,108.0,12440.083984375,-0.0,1442.3607177734375,1.0,283.1499938964844,286.5281066894531,290.7577514648437,291.6799011230469,293.1499938964844,293.1499938964844,283.1499938964844,18887.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143709182739258,1.0,0.0,0.0,0.8701756596565247,0.8701809048652649,5.0525116535027343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.19775390625,0.0,59.89045715332031,1895.4371337890625,0.0,553.0299682617188,0.3232728838920593,1.0,0.0,3.0,1.0,0.0
11972280,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94293212890625,0.8359543681144714,0.2463713735342025,0.222696453332901,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.9990000128746032,0.5341992378234863,0.4005326628684997,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.9286888837814332,0.3364456593990326,0.2354039698839187,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.9134246706962584,0.3215992152690887,0.3053284585475921,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.942626953125,0.8166995048522949,0.2284698188304901,1.0323697328567505,286.9444580078125,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2894897460937,286.9504089355469,1.0,0.4819820523262024,1.0,1.0,0.0,1.0,-2.636751413345337,2.6367456912994385,5.585274720942834e-06,2.0343754291534424,0.4392161667346954,0.4392161667346954,0.0,88.81578826904297,126.0,12432.12109375,-0.0,1446.1378173828125,1.0,283.1499938964844,286.5329895019531,290.7561950683594,291.6776733398437,293.1499938964844,293.1499938964844,283.1499938964844,18882.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140384435653687,1.0,0.0,0.0,0.8682798147201538,0.868285059928894,5.030520000559593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.450927734375,0.0,59.67821502685547,1895.4371337890625,0.0,551.9161987304688,0.3229930698871612,1.0,0.0,3.0,1.0,0.0
11972340,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8157585859298706,0.2470765560865402,0.2235431671142578,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.9990000128746032,0.5343608260154724,0.4348044097423553,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.9039412140846252,0.3398219048976898,0.2379063218832016,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.8885703086853027,0.3225277960300445,0.3064239025115967,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.7955514788627625,0.2290397584438324,1.0361634492874146,287.0755615234375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28057861328125,287.0818176269531,1.0,0.4956256449222564,1.0,1.0,0.0,1.0,-2.687821388244629,2.687815427780152,5.803827662020922e-06,2.073826551437378,0.4261346161365509,0.4261346161365509,0.0,98.2692413330078,144.0,12243.9697265625,-0.0,1559.3489990234375,1.0,283.1499938964844,286.65673828125,290.72039794921875,291.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18749.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506955623626709,1.0,0.0,0.0,0.8244804739952087,0.8244855999946594,4.535803199701149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.811279296875,0.0,54.90950393676758,1895.4371337890625,0.0,528.7252197265625,0.3165743052959442,1.0,0.0,3.0,1.0,0.0
11972400,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8157585859298706,0.2470765560865402,0.2235431671142578,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.075927734375,0.9990000128746032,0.5343608260154724,0.4348044097423553,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750732421875,0.9039412140846252,0.3398219048976898,0.2379063218832016,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0749206542969,0.8885703086853027,0.3225277960300445,0.3064239025115967,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07354736328125,0.7955514788627625,0.2290397584438324,1.0361634492874146,287.0755615234375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28057861328125,287.0818176269531,1.0,0.4956256449222564,1.0,1.0,0.0,1.0,-2.687821388244629,2.687815427780152,5.803827662020922e-06,2.073826551437378,0.4261346161365509,0.4261346161365509,0.0,98.2692413330078,144.0,12243.9697265625,-0.0,1559.3489990234375,1.0,283.1499938964844,286.65673828125,290.72039794921875,291.6275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18749.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506955623626709,1.0,0.0,0.0,0.8244804739952087,0.8244855999946594,4.535803199701149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.811279296875,0.0,54.90950393676758,1895.4371337890625,0.0,528.7252197265625,0.3165743052959442,1.0,0.0,3.0,1.0,0.0
11972460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20513916015625,0.792881429195404,0.2479931265115738,0.2246903628110885,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073059082031,0.9990000128746032,0.5317072868347168,0.4756164848804474,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.206298828125,0.8800495862960815,0.3434654772281647,0.2406812757253646,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.8633862137794495,0.3236996829509735,0.3078607320785522,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.7727494239807129,0.229707658290863,1.040898680686951,287.2068176269531,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.258544921875,287.2128601074219,1.0,0.512105405330658,1.0,1.0,0.0,1.0,-2.7489891052246094,2.748983144760132,6.071290499676252e-06,2.1211605072021484,0.4143915474414825,0.4143915474414825,0.0,110.40850830078124,147.0,12088.517578125,-0.0,1704.1326904296875,1.0,283.1499938964844,286.7782287597656,290.6866455078125,291.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18632.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021016597747803,1.0,0.0,0.0,0.7868897318840027,0.7868947982788086,4.1316283727610426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.3623046875,0.0,51.03033828735352,1895.4371337890625,0.0,513.4109497070312,0.311152845621109,1.0,0.0,3.0,1.0,0.0
11972520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.20513916015625,0.792881429195404,0.2479931265115738,0.2246903628110885,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073059082031,0.9990000128746032,0.5317072868347168,0.4756164848804474,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.206298828125,0.8800495862960815,0.3434654772281647,0.2406812757253646,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.20611572265625,0.8633862137794495,0.3236996829509735,0.3078607320785522,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.7727494239807129,0.229707658290863,1.040898680686951,287.2068176269531,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.258544921875,287.2128601074219,1.0,0.512105405330658,1.0,1.0,0.0,1.0,-2.7489891052246094,2.748983144760132,6.071290499676252e-06,2.1211605072021484,0.4143915474414825,0.4143915474414825,0.0,110.40850830078124,147.0,12088.517578125,-0.0,1704.1326904296875,1.0,283.1499938964844,286.7782287597656,290.6866455078125,291.5837097167969,293.1499938964844,293.1499938964844,283.1499938964844,18632.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021016597747803,1.0,0.0,0.0,0.7868897318840027,0.7868947982788086,4.1316283727610426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.3623046875,0.0,51.03033828735352,1895.4371337890625,0.0,513.4109497070312,0.311152845621109,1.0,0.0,3.0,1.0,0.0
11972580,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.7745577096939087,0.2489682734012603,0.2259263545274734,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243408203125,0.9947097897529602,0.5275939106941223,0.5010010004043579,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8618996143341064,0.3472217321395874,0.2435632199048996,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8442854285240173,0.3249653279781341,0.309424877166748,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.7551892399787903,0.2303730696439743,1.0457342863082886,287.32391357421875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2327880859375,287.3280334472656,1.0,0.5245829820632935,1.0,1.0,0.0,1.0,-2.791402101516724,2.791395664215088,6.262222996156197e-06,2.1548757553100586,0.4037521481513977,0.4037521481513977,0.0,121.6482925415039,150.0,11910.6572265625,-0.0,1822.0087890625,1.0,283.1499938964844,286.8877258300781,290.65167236328125,291.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,18537.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987711906433105,1.0,0.0,0.0,0.7544636726379395,0.7544686198234558,3.798132297561097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.8271484375,0.0,47.846797943115234,1895.4371337890625,0.0,503.1673889160156,0.3065582811832428,1.0,0.0,3.0,1.0,0.0
11972640,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3226318359375,0.7745577096939087,0.2489682734012603,0.2259263545274734,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243408203125,0.9947097897529602,0.5275939106941223,0.5010010004043579,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32354736328125,0.8618996143341064,0.3472217321395874,0.2435632199048996,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8442854285240173,0.3249653279781341,0.309424877166748,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3223571777344,0.7551892399787903,0.2303730696439743,1.0457342863082886,287.32391357421875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2327880859375,287.3280334472656,1.0,0.5245829820632935,1.0,1.0,0.0,1.0,-2.791402101516724,2.791395664215088,6.262222996156197e-06,2.1548757553100586,0.4037521481513977,0.4037521481513977,0.0,121.6482925415039,150.0,11910.6572265625,-0.0,1822.0087890625,1.0,283.1499938964844,286.8877258300781,290.65167236328125,291.5404357910156,293.1499938964844,293.1499938964844,283.1499938964844,18537.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4987711906433105,1.0,0.0,0.0,0.7544636726379395,0.7544686198234558,3.798132297561097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.8271484375,0.0,47.846797943115234,1895.4371337890625,0.0,503.1673889160156,0.3065582811832428,1.0,0.0,3.0,1.0,0.0
11972700,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36431884765625,0.7650236487388611,0.2494066804647445,0.2265516966581344,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656921386719,0.9834847450256348,0.5264979600906372,0.4997276663780212,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36505126953125,0.8524529933929443,0.3490724563598633,0.2450247406959533,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36492919921875,0.8344966769218445,0.3255645334720611,0.3102282881736755,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641357421875,0.7462018132209778,0.2306674867868423,1.0481786727905271,287.3653564453125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2271423339844,287.36883544921875,1.0,0.5291128158569336,1.0,1.0,0.0,1.0,-2.797070503234864,2.797064304351806,6.2873828028386924e-06,2.159113883972168,0.3985846042633056,0.3985846042633056,0.0,127.63726043701172,150.0,11790.3232421875,-0.0,1858.8380126953125,1.0,283.1499938964844,286.9302978515625,290.6327819824219,291.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18503.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972931146621704,1.0,0.0,0.0,0.7394682168960571,0.7394731640815735,3.648652580068301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.709228515625,0.0,46.4355354309082,1895.4371337890625,0.0,498.6887512207031,0.3044864237308502,1.0,0.0,3.0,1.0,0.0
11972760,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027099609375,0.7580280900001526,0.2498274743556976,0.2271126955747604,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040222167969,0.9743064641952516,0.5261976718902588,0.4992760419845581,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034118652344,0.8457627892494202,0.3509218692779541,0.2464471459388733,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4032897949219,0.8272860050201416,0.3261543214321136,0.3109737038612366,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40252685546875,0.7396195530891418,0.2309650480747223,1.0503849983215332,287.4037170410156,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2264099121094,287.4070739746094,1.0,0.5329134464263916,1.0,1.0,0.0,1.0,-2.8024580478668213,2.8024518489837646,6.311657671176363e-06,2.1632869243621826,0.3935562074184418,0.3935562074184418,0.0,132.57969665527344,138.0,11674.484375,-0.0,1890.8848876953125,1.0,283.1499938964844,286.9681091308594,290.6123962402344,291.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18474.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4956323206424713,1.0,0.0,0.0,0.7251248359680176,0.7251297831535339,3.5084802618712274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.427490234375,0.0,45.1171875,1895.4371337890625,0.0,493.705322265625,0.3025298714637756,1.0,0.0,3.0,1.0,0.0
11972820,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47576904296875,0.7573040127754211,0.250682383775711,0.2279082238674163,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769897460937,0.9725061058998108,0.5268417000770569,0.4995603263378143,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764404296875,0.8468905687332153,0.3546809554100036,0.2490712255239486,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.826590359210968,0.3273481130599975,0.3121297657489776,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4755859375,0.7387948632240295,0.2316086590290069,1.0533689260482788,287.4767150878906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2313842773437,287.4798278808594,1.0,0.534550130367279,1.0,1.0,0.0,1.0,-2.811887502670288,2.8118813037872314,6.354362994898111e-06,2.1706387996673584,0.3839582502841949,0.3839582502841949,0.0,133.9758758544922,126.0,11451.3623046875,-0.0,1912.477294921875,1.0,283.1499938964844,287.0393981933594,290.5682983398437,291.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18421.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910556077957153,1.0,0.0,0.0,0.6984704732894897,0.6984753012657166,3.255289016124152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.665771484375,0.0,42.732669830322266,1895.4371337890625,0.0,480.2351379394531,0.2989433407783508,1.0,0.0,3.0,1.0,0.0
11972880,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47576904296875,0.7573040127754211,0.250682383775711,0.2279082238674163,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769897460937,0.9725061058998108,0.5268417000770569,0.4995603263378143,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764404296875,0.8468905687332153,0.3546809554100036,0.2490712255239486,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.826590359210968,0.3273481130599975,0.3121297657489776,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4755859375,0.7387948632240295,0.2316086590290069,1.0533689260482788,287.4767150878906,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2313842773437,287.4798278808594,1.0,0.534550130367279,1.0,1.0,0.0,1.0,-2.811887502670288,2.8118813037872314,6.354362994898111e-06,2.1706387996673584,0.3839582502841949,0.3839582502841949,0.0,133.9758758544922,126.0,11451.3623046875,-0.0,1912.477294921875,1.0,283.1499938964844,287.0393981933594,290.5682983398437,291.4307556152344,293.1499938964844,293.1499938964844,283.1499938964844,18421.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910556077957153,1.0,0.0,0.0,0.6984704732894897,0.6984753012657166,3.255289016124152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3744.665771484375,0.0,42.732669830322266,1895.4371337890625,0.0,480.2351379394531,0.2989433407783508,1.0,0.0,3.0,1.0,0.0
11972940,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.544677734375,0.7656424045562744,0.2516205608844757,0.2285456955432891,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458068847656,0.9821767807006836,0.5283084511756897,0.500593900680542,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453186035156,0.8580853939056396,0.3585818111896515,0.2516132891178131,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.8352543115615845,0.3286109566688537,0.3131084740161896,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.7463915348052979,0.2323570400476455,1.0556862354278564,287.5455322265625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2397766113281,287.5484924316406,1.0,0.5326831936836243,1.0,1.0,0.0,1.0,-2.820912599563598,2.820906162261963,6.3953257267712615e-06,2.17765474319458,0.3749724924564361,0.3749724924564361,0.0,129.498779296875,114.0,11242.3916015625,-0.0,1905.304931640625,1.0,283.1499938964844,287.1061706542969,290.5263061523437,291.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18372.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847973585128784,1.0,0.0,0.0,0.6743314266204834,0.6743361949920654,3.0341723800120235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.242431640625,0.0,40.64194869995117,1895.4371337890625,0.0,462.4239501953125,0.2957734167575836,1.0,0.0,3.0,1.0,0.0
11973000,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.544677734375,0.7656424045562744,0.2516205608844757,0.2285456955432891,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458068847656,0.9821767807006836,0.5283084511756897,0.500593900680542,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453186035156,0.8580853939056396,0.3585818111896515,0.2516132891178131,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.8352543115615845,0.3286109566688537,0.3131084740161896,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.7463915348052979,0.2323570400476455,1.0556862354278564,287.5455322265625,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2397766113281,287.5484924316406,1.0,0.5326831936836243,1.0,1.0,0.0,1.0,-2.820912599563598,2.820906162261963,6.3953257267712615e-06,2.17765474319458,0.3749724924564361,0.3749724924564361,0.0,129.498779296875,114.0,11242.3916015625,-0.0,1905.304931640625,1.0,283.1499938964844,287.1061706542969,290.5263061523437,291.3719787597656,293.1499938964844,293.1499938964844,283.1499938964844,18372.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847973585128784,1.0,0.0,0.0,0.6743314266204834,0.6743361949920654,3.0341723800120235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.242431640625,0.0,40.64194869995117,1895.4371337890625,0.0,462.4239501953125,0.2957734167575836,1.0,0.0,3.0,1.0,0.0
