time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973060,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.78080815076828,0.2526514530181885,0.2291444689035415,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.9974935054779052,0.530150830745697,0.5019280910491943,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6106872558594,0.8770891427993774,0.3626346588134765,0.2541658878326416,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105651855469,0.8508800864219666,0.3299559354782104,0.3140348792076111,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098937988281,0.760407030582428,0.2332126349210739,1.0578794479370115,287.61090087890625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.249267578125,287.6136779785156,1.0,0.5287997722625732,1.0,1.0,0.0,1.0,-2.829884529113769,2.829878091812134,6.43619978291099e-06,2.1846392154693604,0.3666060268878937,0.3666060268878937,0.0,121.763671875,102.0,11049.28125,-0.0,1882.37939453125,1.0,283.1499938964844,287.1690368652344,290.4912109375,291.3203125,293.1499938964844,293.1499938964844,283.1499938964844,18328.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776420295238495,1.0,0.0,0.0,0.6525575518608093,0.6525623202323914,2.8413916552949562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.9990234375,0.0,38.81116485595703,1895.4371337890625,0.0,442.8859558105469,0.2929817140102386,1.0,0.0,3.0,1.0,0.0
11973120,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6100769042969,0.78080815076828,0.2526514530181885,0.2291444689035415,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61114501953125,0.9974935054779052,0.530150830745697,0.5019280910491943,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6106872558594,0.8770891427993774,0.3626346588134765,0.2541658878326416,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6105651855469,0.8508800864219666,0.3299559354782104,0.3140348792076111,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098937988281,0.760407030582428,0.2332126349210739,1.0578794479370115,287.61090087890625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.249267578125,287.6136779785156,1.0,0.5287997722625732,1.0,1.0,0.0,1.0,-2.829884529113769,2.829878091812134,6.43619978291099e-06,2.1846392154693604,0.3666060268878937,0.3666060268878937,0.0,121.763671875,102.0,11049.28125,-0.0,1882.37939453125,1.0,283.1499938964844,287.1690368652344,290.4912109375,291.3203125,293.1499938964844,293.1499938964844,283.1499938964844,18328.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776420295238495,1.0,0.0,0.0,0.6525575518608093,0.6525623202323914,2.8413916552949562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.9990234375,0.0,38.81116485595703,1895.4371337890625,0.0,442.8859558105469,0.2929817140102386,1.0,0.0,3.0,1.0,0.0
11973180,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.794538140296936,0.2536705136299133,0.2298363447189331,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.9990000128746032,0.5334315896034241,0.4835602641105652,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614074707031,0.894745409488678,0.3667372465133667,0.2568334341049194,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66131591796875,0.8652661442756653,0.3312914967536926,0.3150578439235687,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.660888671875,0.7733259201049805,0.2340811491012573,1.0606224536895752,287.6615295410156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2627258300781,287.6632080078125,1.0,0.5224852561950684,1.0,1.0,0.0,1.0,-2.8165714740753174,2.8165650367736816,6.376514647854492e-06,2.1746950149536133,0.3586602807044983,0.3586602807044983,0.0,115.0009765625,90.0,10834.607421875,-0.0,1828.772216796875,1.0,283.1499938964844,287.2222900390625,290.46337890625,291.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,18292.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703703224658966,1.0,0.0,0.0,0.6326776146888733,0.6326823830604553,2.670904919455097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.345458984375,0.0,37.18976593017578,1895.4371337890625,0.0,423.8904113769531,0.2905066609382629,1.0,0.0,3.0,1.0,0.0
11973240,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.794538140296936,0.2536705136299133,0.2298363447189331,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66168212890625,0.9990000128746032,0.5334315896034241,0.4835602641105652,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6614074707031,0.894745409488678,0.3667372465133667,0.2568334341049194,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66131591796875,0.8652661442756653,0.3312914967536926,0.3150578439235687,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.660888671875,0.7733259201049805,0.2340811491012573,1.0606224536895752,287.6615295410156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2627258300781,287.6632080078125,1.0,0.5224852561950684,1.0,1.0,0.0,1.0,-2.8165714740753174,2.8165650367736816,6.376514647854492e-06,2.1746950149536133,0.3586602807044983,0.3586602807044983,0.0,115.0009765625,90.0,10834.607421875,-0.0,1828.772216796875,1.0,283.1499938964844,287.2222900390625,290.46337890625,291.2765197753906,293.1499938964844,293.1499938964844,283.1499938964844,18292.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703703224658966,1.0,0.0,0.0,0.6326776146888733,0.6326823830604553,2.670904919455097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.345458984375,0.0,37.18976593017578,1895.4371337890625,0.0,423.8904113769531,0.2905066609382629,1.0,0.0,3.0,1.0,0.0
11973300,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802978515625,0.8023587465286255,0.2541570663452148,0.2301545143127441,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808776855469,0.9990000128746032,0.5362975597381592,0.4705972969532013,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806640625,0.9047666788101196,0.3687886893749237,0.2581619024276733,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805725097656,0.8736388683319092,0.3319412171840668,0.3155446350574493,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.7808232307434082,0.2345125079154968,1.0619332790374756,287.6807556152344,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2738647460937,287.6822814941406,1.0,0.5184751152992249,1.0,1.0,0.0,1.0,-2.8051345348358154,2.805128335952759,6.324869445961667e-06,2.1658802032470703,0.3547742664813995,0.3547742664813995,0.0,111.26901245117188,90.0,10724.248046875,-0.0,1793.15234375,1.0,283.1499938964844,287.2435607910156,290.4510803222656,291.25592041015625,293.1499938964844,293.1499938964844,283.1499938964844,18278.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.466719776391983,1.0,0.0,0.0,0.6231998205184937,0.6232045292854309,2.5914815182659368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.12353515625,0.0,36.434791564941406,1895.4371337890625,0.0,414.6668701171875,0.2893581986427307,1.0,0.0,3.0,1.0,0.0
11973360,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69781494140625,0.8111023306846619,0.2546339929103851,0.2304538041353225,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.9990000128746032,0.5398728847503662,0.4562830328941345,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6981506347656,0.9169077277183532,0.3708462119102478,0.2594864964485168,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6980895996094,0.8832973837852478,0.3325830101966858,0.3160137832164764,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977233886719,0.7894465923309326,0.2349490970373153,1.0632139444351196,287.6982421875,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2884216308594,287.6996154785156,1.0,0.5140237212181091,1.0,1.0,0.0,1.0,-2.791988611221313,2.791982412338257,6.2657386479259e-06,2.15573525428772,0.3509631752967834,0.3509631752967834,0.0,107.23477935791016,93.0,10614.7080078125,-0.0,1753.76318359375,1.0,283.1499938964844,287.26324462890625,290.4395751953125,291.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,18265.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630077183246612,1.0,0.0,0.0,0.6140435338020325,0.6140482425689697,2.5158909622291503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.96240234375,0.0,35.71466445922852,1895.4371337890625,0.0,405.4942932128906,0.2882630825042724,1.0,0.0,3.0,1.0,0.0
11973420,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.8224586844444275,0.2556181848049164,0.2311622053384781,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.9990000128746032,0.5479869246482849,0.4380825459957123,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.9353533983230592,0.3750444650650024,0.2622554004192352,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8967353701591492,0.3339017033576965,0.3170718848705292,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73736572265625,0.8014085292816162,0.2359020560979843,1.066540241241455,287.738037109375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.323486328125,287.739990234375,1.0,0.5095620155334473,1.0,1.0,0.0,1.0,-2.7795422077178955,2.779536008834839,6.209399998624576e-06,2.145848274230957,0.3437289893627167,0.3437289893627167,0.0,102.4103775024414,96.0,10429.142578125,-0.0,1712.0430908203125,1.0,283.1499938964844,287.3037414550781,290.419677734375,291.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18238.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455393373966217,1.0,0.0,0.0,0.5968908071517944,0.5968954563140869,2.37729587126978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.016357421875,0.0,34.384742736816406,1895.4371337890625,0.0,387.30462646484375,0.2862348854541778,1.0,0.0,3.0,1.0,0.0
11973480,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.8224586844444275,0.2556181848049164,0.2311622053384781,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.9990000128746032,0.5479869246482849,0.4380825459957123,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.9353533983230592,0.3750444650650024,0.2622554004192352,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7378234863281,0.8967353701591492,0.3339017033576965,0.3170718848705292,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73736572265625,0.8014085292816162,0.2359020560979843,1.066540241241455,287.738037109375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.323486328125,287.739990234375,1.0,0.5095620155334473,1.0,1.0,0.0,1.0,-2.7795422077178955,2.779536008834839,6.209399998624576e-06,2.145848274230957,0.3437289893627167,0.3437289893627167,0.0,102.4103775024414,96.0,10429.142578125,-0.0,1712.0430908203125,1.0,283.1499938964844,287.3037414550781,290.419677734375,291.1998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18238.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455393373966217,1.0,0.0,0.0,0.5968908071517944,0.5968954563140869,2.37729587126978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.016357421875,0.0,34.384742736816406,1895.4371337890625,0.0,387.30462646484375,0.2862348854541778,1.0,0.0,3.0,1.0,0.0
11973540,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.8297247886657715,0.2566615045070648,0.2319884151220321,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.9990000128746032,0.5558521151542664,0.4273838996887207,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78533935546875,0.9481515884399414,0.3793707191944122,0.2651645839214325,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.9055923223495485,0.3352755904197693,0.3182533085346222,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8092231154441833,0.236954003572464,1.0706748962402344,287.7854309082031,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35528564453125,287.7876281738281,1.0,0.5077502131462097,1.0,1.0,0.0,1.0,-2.777554512023926,2.777548313140869,6.2003350649320055e-06,2.144226789474488,0.3371864855289459,0.3371864855289459,0.0,99.85763549804688,99.0,10278.771484375,-0.0,1696.9752197265625,1.0,283.1499938964844,287.349365234375,290.4065246582031,291.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18209.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479483067989349,1.0,0.0,0.0,0.5816618800163269,0.5816664695739746,2.2575358471499385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.158447265625,0.0,33.221038818359375,1895.4371337890625,0.0,370.2909851074219,0.284446120262146,1.0,0.0,3.0,1.0,0.0
11973600,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.8297247886657715,0.2566615045070648,0.2319884151220321,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855224609375,0.9990000128746032,0.5558521151542664,0.4273838996887207,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78533935546875,0.9481515884399414,0.3793707191944122,0.2651645839214325,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7851867675781,0.9055923223495485,0.3352755904197693,0.3182533085346222,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846984863281,0.8092231154441833,0.236954003572464,1.0706748962402344,287.7854309082031,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35528564453125,287.7876281738281,1.0,0.5077502131462097,1.0,1.0,0.0,1.0,-2.777554512023926,2.777548313140869,6.2003350649320055e-06,2.144226789474488,0.3371864855289459,0.3371864855289459,0.0,99.85763549804688,99.0,10278.771484375,-0.0,1696.9752197265625,1.0,283.1499938964844,287.349365234375,290.4065246582031,291.1724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18209.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479483067989349,1.0,0.0,0.0,0.5816618800163269,0.5816664695739746,2.2575358471499385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.158447265625,0.0,33.221038818359375,1895.4371337890625,0.0,370.2909851074219,0.284446120262146,1.0,0.0,3.0,1.0,0.0
11973660,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8340923190116882,0.2577648460865021,0.2329164147377014,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356628417969,0.9990000128746032,0.5630561113357544,0.421915590763092,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.9565645456314088,0.3838229775428772,0.2681979835033417,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353576660156,0.9111925959587096,0.3367080986499786,0.3195379972457886,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348388671875,0.8137969970703125,0.2380838096141815,1.0754156112670898,287.8355712890625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3805236816406,287.8378295898437,1.0,0.5079002380371094,1.0,1.0,0.0,1.0,-2.7829782962799072,2.7829720973968506,6.224506705621025e-06,2.1483829021453857,0.3313580751419067,0.3313580751419067,0.0,98.81417846679688,117.0,10156.69921875,-0.0,1700.1531982421875,1.0,283.1499938964844,287.3964233398437,290.4003601074219,291.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18181.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415243566036224,1.0,0.0,0.0,0.568359375,0.5683639645576477,2.155457679009487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.548583984375,0.0,32.21864318847656,1895.4371337890625,0.0,356.1859130859375,0.2828960120677948,1.0,0.0,3.0,1.0,0.0
11973720,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8340923190116882,0.2577648460865021,0.2329164147377014,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8356628417969,0.9990000128746032,0.5630561113357544,0.421915590763092,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.9565645456314088,0.3838229775428772,0.2681979835033417,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353576660156,0.9111925959587096,0.3367080986499786,0.3195379972457886,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348388671875,0.8137969970703125,0.2380838096141815,1.0754156112670898,287.8355712890625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3805236816406,287.8378295898437,1.0,0.5079002380371094,1.0,1.0,0.0,1.0,-2.7829782962799072,2.7829720973968506,6.224506705621025e-06,2.1483829021453857,0.3313580751419067,0.3313580751419067,0.0,98.81417846679688,117.0,10156.69921875,-0.0,1700.1531982421875,1.0,283.1499938964844,287.3964233398437,290.4003601074219,291.15496826171875,293.1499938964844,293.1499938964844,283.1499938964844,18181.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415243566036224,1.0,0.0,0.0,0.568359375,0.5683639645576477,2.155457679009487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.548583984375,0.0,32.21864318847656,1895.4371337890625,0.0,356.1859130859375,0.2828960120677948,1.0,0.0,3.0,1.0,0.0
11973780,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.827745258808136,0.2589597105979919,0.2340676635503769,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.9990000128746032,0.5687006711959839,0.4345433413982391,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.9505428671836852,0.3884340822696686,0.2714499235153198,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941955566406,0.903113067150116,0.3382415771484375,0.3210632503032684,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935241699219,0.8074055314064026,0.2393033504486084,1.0812957286834717,287.8945007324219,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3955078125,287.89752197265625,1.0,0.5150415897369385,1.0,1.0,0.0,1.0,-2.8123152256011963,2.8123087882995605,6.355880486808019e-06,2.17077898979187,0.3263525366783142,0.3263525366783142,0.0,102.78016662597656,135.0,10083.8134765625,-0.0,1763.57861328125,1.0,283.1499938964844,287.4466857910156,290.3975830078125,291.144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18153.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367580413818359,1.0,0.0,0.0,0.5570169687271118,0.5570215582847595,2.070285987088028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.536376953125,0.0,31.372013092041016,1895.4371337890625,0.0,346.045166015625,0.2815760970115661,1.0,0.0,3.0,1.0,0.0
11973840,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8937072753906,0.827745258808136,0.2589597105979919,0.2340676635503769,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89459228515625,0.9990000128746032,0.5687006711959839,0.4345433413982391,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8943786621094,0.9505428671836852,0.3884340822696686,0.2714499235153198,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941955566406,0.903113067150116,0.3382415771484375,0.3210632503032684,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935241699219,0.8074055314064026,0.2393033504486084,1.0812957286834717,287.8945007324219,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3955078125,287.89752197265625,1.0,0.5150415897369385,1.0,1.0,0.0,1.0,-2.8123152256011963,2.8123087882995605,6.355880486808019e-06,2.17077898979187,0.3263525366783142,0.3263525366783142,0.0,102.78016662597656,135.0,10083.8134765625,-0.0,1763.57861328125,1.0,283.1499938964844,287.4466857910156,290.3975830078125,291.144287109375,293.1499938964844,293.1499938964844,283.1499938964844,18153.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367580413818359,1.0,0.0,0.0,0.5570169687271118,0.5570215582847595,2.070285987088028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.536376953125,0.0,31.372013092041016,1895.4371337890625,0.0,346.045166015625,0.2815760970115661,1.0,0.0,3.0,1.0,0.0
11973900,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.92730712890625,0.8215828537940979,0.2595895826816559,0.2347247153520584,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92828369140625,0.9990000128746032,0.5704347491264343,0.446354866027832,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92803955078125,0.9432774782180786,0.390798956155777,0.2731573283672333,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.89564448595047,0.3390476107597351,0.3219168186187744,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.8008809685707092,0.2399296164512634,1.0845941305160522,287.9281616210937,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39654541015625,287.9313049316406,1.0,0.5205047726631165,1.0,1.0,0.0,1.0,-2.8343350887298584,2.8343286514282227,6.455784841818968e-06,2.1877686977386475,0.3242237567901611,0.3242237567901611,0.0,106.38459014892578,135.0,10063.9990234375,-0.0,1815.0198974609373,1.0,283.1499938964844,287.4745483398437,290.3968811035156,291.1412353515625,293.1499938964844,293.1499938964844,283.1499938964844,18138.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435068815946579,1.0,0.0,0.0,0.5522028207778931,0.5522074103355408,2.0346547557892336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.163330078125,0.0,31.01305389404297,1895.4371337890625,0.0,342.5147705078125,0.2810091078281402,1.0,0.0,3.0,1.0,0.0
11973960,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.8140876293182373,0.2602354884147644,0.2354254722595214,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.9990000128746032,0.5714200735092163,0.4608643651008606,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.962890625,0.934061586856842,0.393196702003479,0.274910569190979,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.962646484375,0.8867231011390686,0.3398763239383697,0.3228217661380768,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9619445800781,0.7930023074150085,0.240555539727211,1.088045358657837,287.9629821777344,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3934020996094,287.9662170410156,1.0,0.5269630551338196,1.0,1.0,0.0,1.0,-2.859952449798584,2.859946012496948,6.573061000381131e-06,2.2075650691986084,0.3223403394222259,0.3223403394222259,0.0,110.87064361572266,153.0,10053.095703125,-0.0,1877.2318115234373,1.0,283.1499938964844,287.5030517578125,290.3965148925781,291.139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18123.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338605105876922,1.0,0.0,0.0,0.5479438304901123,0.54794842004776,2.0033903425087374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.27099609375,0.0,30.69552230834961,1895.4371337890625,0.0,340.00933837890625,0.2805033922195434,1.0,0.0,3.0,1.0,0.0
11974020,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325927734375,0.7959891557693481,0.2615544497966766,0.2369290441274643,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.03369140625,0.9990000128746032,0.5712794065475464,0.4958400130271911,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.912626087665558,0.3980650007724762,0.2785286009311676,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331115722656,0.8667829632759094,0.3415854871273041,0.3247603476047516,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03240966796875,0.7751674056053162,0.2417824566364288,1.0952281951904297,288.0334777832031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37664794921875,288.0366516113281,1.0,0.5421503186225891,1.0,1.0,0.0,1.0,-2.9191014766693115,2.9190948009490967,6.848020802863175e-06,2.253337383270264,0.3192855715751648,0.3192855715751648,0.0,122.0859832763672,156.0,10053.5009765625,-0.0,2029.1318359375,1.0,283.1499938964844,287.5597839355469,290.39569091796875,291.1381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18095.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327864944934845,1.0,0.0,0.0,0.541012167930603,0.5410167574882507,1.9530238759557506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.924072265625,0.0,30.17765045166016,1895.4371337890625,0.0,337.796142578125,0.2796672880649566,1.0,0.0,3.0,1.0,0.0
11974080,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0325927734375,0.7959891557693481,0.2615544497966766,0.2369290441274643,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.03369140625,0.9990000128746032,0.5712794065475464,0.4958400130271911,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.912626087665558,0.3980650007724762,0.2785286009311676,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331115722656,0.8667829632759094,0.3415854871273041,0.3247603476047516,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03240966796875,0.7751674056053162,0.2417824566364288,1.0952281951904297,288.0334777832031,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.37664794921875,288.0366516113281,1.0,0.5421503186225891,1.0,1.0,0.0,1.0,-2.9191014766693115,2.9190948009490967,6.848020802863175e-06,2.253337383270264,0.3192855715751648,0.3192855715751648,0.0,122.0859832763672,156.0,10053.5009765625,-0.0,2029.1318359375,1.0,283.1499938964844,287.5597839355469,290.39569091796875,291.1381530761719,293.1499938964844,293.1499938964844,283.1499938964844,18095.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327864944934845,1.0,0.0,0.0,0.541012167930603,0.5410167574882507,1.9530238759557506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.924072265625,0.0,30.17765045166016,1895.4371337890625,0.0,337.796142578125,0.2796672880649566,1.0,0.0,3.0,1.0,0.0
11974140,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931701660156,0.7831969857215881,0.2628307342529297,0.2383599132299423,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.9990000128746032,0.5693747401237488,0.5229717493057251,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09375,0.8995494246482849,0.4029426574707031,0.2821284532546997,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09356689453125,0.8533393740653992,0.3432855308055877,0.3266545832157135,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0930480957031,0.7629661560058594,0.2429125308990478,1.1017744541168213,288.0938415527344,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3529968261719,288.0961608886719,1.0,0.5540456771850586,1.0,1.0,0.0,1.0,-2.9679272174835205,2.9679203033447266,7.080036539264256e-06,2.291467905044556,0.3169863522052765,0.3169863522052765,0.0,131.40283203125,159.0,10054.43359375,-0.0,2159.17041015625,1.0,283.1499938964844,287.6100769042969,290.3935241699219,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18072.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331732988357544,1.0,0.0,0.0,0.5358500480651855,0.5358545780181885,1.91593159115655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.525634765625,0.0,29.79212951660156,1895.4371337890625,0.0,338.5917358398437,0.2790368795394897,1.0,0.0,3.0,1.0,0.0
11974200,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931701660156,0.7831969857215881,0.2628307342529297,0.2383599132299423,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0940246582031,0.9990000128746032,0.5693747401237488,0.5229717493057251,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09375,0.8995494246482849,0.4029426574707031,0.2821284532546997,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09356689453125,0.8533393740653992,0.3432855308055877,0.3266545832157135,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0930480957031,0.7629661560058594,0.2429125308990478,1.1017744541168213,288.0938415527344,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3529968261719,288.0961608886719,1.0,0.5540456771850586,1.0,1.0,0.0,1.0,-2.9679272174835205,2.9679203033447266,7.080036539264256e-06,2.291467905044556,0.3169863522052765,0.3169863522052765,0.0,131.40283203125,159.0,10054.43359375,-0.0,2159.17041015625,1.0,283.1499938964844,287.6100769042969,290.3935241699219,291.1376647949219,293.1499938964844,293.1499938964844,283.1499938964844,18072.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331732988357544,1.0,0.0,0.0,0.5358500480651855,0.5358545780181885,1.91593159115655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.525634765625,0.0,29.79212951660156,1895.4371337890625,0.0,338.5917358398437,0.2790368795394897,1.0,0.0,3.0,1.0,0.0
11974260,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.138671875,0.7723878622055054,0.264018177986145,0.2397150993347168,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1392517089844,0.9956780672073364,0.5673636794090271,0.5381042957305908,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390380859375,0.8891130685806274,0.407772809267044,0.2856994271278381,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.138916015625,0.8422171473503113,0.34492227435112,0.3284958600997925,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.752787709236145,0.2439471036195755,1.1078553199768066,288.1390991210937,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.333984375,288.14044189453125,1.0,0.5634482502937317,1.0,1.0,0.0,1.0,-3.001603364944458,3.001596212387085,7.243049822136527e-06,2.3180816173553467,0.3151924014091491,0.3151924014091491,0.0,139.9037322998047,162.0,10048.5126953125,-0.0,2261.796142578125,1.0,283.1499938964844,287.6484069824219,290.3880920410156,291.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434281438589096,1.0,0.0,0.0,0.5318845510482788,0.5318891406059265,1.8876795238043087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.73046875,0.0,29.49863052368164,1895.4371337890625,0.0,340.8802490234375,0.2785582244396209,1.0,0.0,3.0,1.0,0.0
11974320,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.138671875,0.7723878622055054,0.264018177986145,0.2397150993347168,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1392517089844,0.9956780672073364,0.5673636794090271,0.5381042957305908,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390380859375,0.8891130685806274,0.407772809267044,0.2856994271278381,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.138916015625,0.8422171473503113,0.34492227435112,0.3284958600997925,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1385803222656,0.752787709236145,0.2439471036195755,1.1078553199768066,288.1390991210937,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.333984375,288.14044189453125,1.0,0.5634482502937317,1.0,1.0,0.0,1.0,-3.001603364944458,3.001596212387085,7.243049822136527e-06,2.3180816173553467,0.3151924014091491,0.3151924014091491,0.0,139.9037322998047,162.0,10048.5126953125,-0.0,2261.796142578125,1.0,283.1499938964844,287.6484069824219,290.3880920410156,291.13409423828125,293.1499938964844,293.1499938964844,283.1499938964844,18055.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434281438589096,1.0,0.0,0.0,0.5318845510482788,0.5318891406059265,1.8876795238043087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.73046875,0.0,29.49863052368164,1895.4371337890625,0.0,340.8802490234375,0.2785582244396209,1.0,0.0,3.0,1.0,0.0
11974380,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.7620564699172974,0.2650491297245025,0.2409527003765106,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641540527344,0.9834491014480592,0.5671362280845642,0.5376890301704407,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8790783882141113,0.412488728761673,0.2892090678215027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639404296875,0.8316816687583923,0.346423864364624,0.3302355706691742,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.7431674599647522,0.2448644042015075,1.1134774684906006,288.1640625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3268127441406,288.1650390625,1.0,0.5701087117195129,1.0,1.0,0.0,1.0,-3.0156519412994385,3.0156445503234863,7.310951787076192e-06,2.328907251358032,0.3135802447795868,0.3135802447795868,0.0,148.10069274902344,165.0,10023.4794921875,-0.0,2329.187744140625,1.0,283.1499938964844,287.6720275878906,290.37896728515625,291.1255187988281,293.1499938964844,293.1499938964844,283.1499938964844,18045.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352708160877228,1.0,0.0,0.0,0.5284644961357117,0.5284690260887146,1.8634814580309467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.89453125,0.0,29.252307891845703,1895.4371337890625,0.0,342.9352111816406,0.2781685292720794,1.0,0.0,3.0,1.0,0.0
11974440,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637878417969,0.7620564699172974,0.2650491297245025,0.2409527003765106,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1641540527344,0.9834491014480592,0.5671362280845642,0.5376890301704407,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1640319824219,0.8790783882141113,0.412488728761673,0.2892090678215027,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1639404296875,0.8316816687583923,0.346423864364624,0.3302355706691742,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1637268066406,0.7431674599647522,0.2448644042015075,1.1134774684906006,288.1640625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3268127441406,288.1650390625,1.0,0.5701087117195129,1.0,1.0,0.0,1.0,-3.0156519412994385,3.0156445503234863,7.310951787076192e-06,2.328907251358032,0.3135802447795868,0.3135802447795868,0.0,148.10069274902344,165.0,10023.4794921875,-0.0,2329.187744140625,1.0,283.1499938964844,287.6720275878906,290.37896728515625,291.1255187988281,293.1499938964844,293.1499938964844,283.1499938964844,18045.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352708160877228,1.0,0.0,0.0,0.5284644961357117,0.5284690260887146,1.8634814580309467e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.89453125,0.0,29.252307891845703,1895.4371337890625,0.0,342.9352111816406,0.2781685292720794,1.0,0.0,3.0,1.0,0.0
11974500,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1748046875,0.7586235404014587,0.2655360698699951,0.2415018826723098,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1751708984375,0.9790275692939758,0.5675241947174072,0.5380411148071289,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.175048828125,0.87607342004776,0.4148336350917816,0.2909204065799713,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1749572753906,0.8281813263893127,0.347146987915039,0.3310354053974151,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.739982008934021,0.2453080713748932,1.1160120964050293,288.1750793457031,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32568359375,288.1759948730469,1.0,0.572878897190094,1.0,1.0,0.0,1.0,-3.022801160812378,3.022793769836426,7.345726771745831e-06,2.334458112716675,0.3128730952739715,0.3128730952739715,0.0,151.24542236328125,165.0,10014.2705078125,-0.0,2358.41650390625,1.0,283.1499938964844,287.68145751953125,290.373291015625,291.1195373535156,293.1499938964844,293.1499938964844,283.1499938964844,18041.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355008006095886,1.0,0.0,0.0,0.5269577503204346,0.5269623398780823,1.852870745722157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.755615234375,0.0,29.14441299438477,1895.4371337890625,0.0,343.4144897460937,0.2779987752437591,1.0,0.0,3.0,1.0,0.0
11974560,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.185302734375,0.7558742165565491,0.2660124599933624,0.2420237213373184,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1856384277344,0.9753606915473938,0.5680737495422363,0.5385764241218567,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1855163574219,0.8738672733306885,0.4171786606311798,0.2926177680492401,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854553222656,0.825369119644165,0.3478577435016632,0.3318052887916565,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18524169921875,0.7374303340911865,0.245745912194252,1.1184371709823608,288.185546875,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3251953125,288.1864318847656,1.0,0.5754022598266602,1.0,1.0,0.0,1.0,-3.0299534797668457,3.0299460887908936,7.380596343864454e-06,2.340009927749634,0.3122307360172272,0.3122307360172272,0.0,153.97569274902344,168.0,10006.5380859375,-0.0,2385.63916015625,1.0,283.1499938964844,287.6903076171875,290.36749267578125,291.11328125,293.1499938964844,293.1499938964844,283.1499938964844,18037.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355406463146209,1.0,0.0,0.0,0.5255898237228394,0.5255943536758423,1.8432633197562612e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.021728515625,0.0,29.046506881713867,1895.4371337890625,0.0,343.4975891113281,0.2778444588184356,1.0,0.0,3.0,1.0,0.0
11974620,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.7516747117042542,0.2669439315795898,0.2430142164230346,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050170898437,0.9695322513580322,0.5694091320037842,0.539918839931488,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049255371094,0.8709773421287537,0.4218790829181671,0.2959928512573242,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048645019531,0.8210460543632507,0.3492522239685058,0.3332837224006653,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046813964844,0.7335261702537537,0.2466125637292862,1.1230769157409668,288.2049560546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3251647949219,288.20574951171875,1.0,0.5799425840377808,1.0,1.0,0.0,1.0,-3.044170618057251,3.044163227081299,7.4501385824987665e-06,2.351039409637451,0.3111244440078735,0.3111244440078735,0.0,158.60711669921875,171.0,9994.9892578125,-0.0,2435.977783203125,1.0,283.1499938964844,287.7065734863281,290.3568115234375,291.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18031.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352173805236816,1.0,0.0,0.0,0.5232336521148682,0.5232381820678711,1.8267739321231602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.88720703125,0.0,28.87786293029785,1895.4371337890625,0.0,342.8239440917969,0.277577668428421,1.0,0.0,3.0,1.0,0.0
11974680,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.7516747117042542,0.2669439315795898,0.2430142164230346,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2050170898437,0.9695322513580322,0.5694091320037842,0.539918839931488,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049255371094,0.8709773421287537,0.4218790829181671,0.2959928512573242,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2048645019531,0.8210460543632507,0.3492522239685058,0.3332837224006653,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046813964844,0.7335261702537537,0.2466125637292862,1.1230769157409668,288.2049560546875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3251647949219,288.20574951171875,1.0,0.5799425840377808,1.0,1.0,0.0,1.0,-3.044170618057251,3.044163227081299,7.4501385824987665e-06,2.351039409637451,0.3111244440078735,0.3111244440078735,0.0,158.60711669921875,171.0,9994.9892578125,-0.0,2435.977783203125,1.0,283.1499938964844,287.7065734863281,290.3568115234375,291.1014099121094,293.1499938964844,293.1499938964844,283.1499938964844,18031.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352173805236816,1.0,0.0,0.0,0.5232336521148682,0.5232381820678711,1.8267739321231602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.88720703125,0.0,28.87786293029785,1895.4371337890625,0.0,342.8239440917969,0.277577668428421,1.0,0.0,3.0,1.0,0.0
11974740,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22222900390625,0.7485164403915405,0.2678517401218414,0.2439567148685455,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.9649360775947572,0.5708504319190979,0.5413825511932373,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8693117499351501,0.4265995025634765,0.2993603944778442,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.8177632093429565,0.3506180047988891,0.334706038236618,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2221984863281,0.7305862307548523,0.2474746108055114,1.1275626420974731,288.2224426269531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3256530761719,288.22314453125,1.0,0.5840439200401306,1.0,1.0,0.0,1.0,-3.0582144260406494,3.0582070350646973,7.519126029364997e-06,2.36192274093628,0.3102379441261291,0.3102379441261291,0.0,162.5441131591797,174.0,9988.2177734375,-0.0,2482.805419921875,1.0,283.1499938964844,287.72100830078125,290.3481750488281,291.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18025.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346863329410553,1.0,0.0,0.0,0.5213409662246704,0.5213454961776733,1.8135819956910385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.474609375,0.0,28.74218368530273,1895.4371337890625,0.0,341.71990966796875,0.277361661195755,1.0,0.0,3.0,1.0,0.0
11974800,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22222900390625,0.7485164403915405,0.2678517401218414,0.2439567148685455,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.9649360775947572,0.5708504319190979,0.5413825511932373,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8693117499351501,0.4265995025634765,0.2993603944778442,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22235107421875,0.8177632093429565,0.3506180047988891,0.334706038236618,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2221984863281,0.7305862307548523,0.2474746108055114,1.1275626420974731,288.2224426269531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3256530761719,288.22314453125,1.0,0.5840439200401306,1.0,1.0,0.0,1.0,-3.0582144260406494,3.0582070350646973,7.519126029364997e-06,2.36192274093628,0.3102379441261291,0.3102379441261291,0.0,162.5441131591797,174.0,9988.2177734375,-0.0,2482.805419921875,1.0,283.1499938964844,287.72100830078125,290.3481750488281,291.0917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18025.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346863329410553,1.0,0.0,0.0,0.5213409662246704,0.5213454961776733,1.8135819956910385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.474609375,0.0,28.74218368530273,1895.4371337890625,0.0,341.71990966796875,0.277361661195755,1.0,0.0,3.0,1.0,0.0
11974860,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379455566406,0.7459232211112976,0.2687354385852813,0.2448637783527374,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.9610137343406676,0.5723123550415039,0.5428651571273804,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23809814453125,0.8683115243911743,0.4313394129276275,0.3027304708957672,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.238037109375,0.8150404691696167,0.3519585132598877,0.3360890746116638,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379150390625,0.7281681299209595,0.248326227068901,1.1319379806518557,288.2381286621094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3262634277344,288.23876953125,1.0,0.5878851413726807,1.0,1.0,0.0,1.0,-3.072062015533448,3.072054386138916,7.587428171973443e-06,2.372640609741211,0.3095492124557495,0.3095492124557495,0.0,166.09664916992188,177.0,9985.734375,-0.0,2527.641845703125,1.0,283.1499938964844,287.7337951660156,290.3413391113281,291.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18019.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342730939388275,1.0,0.0,0.0,0.5198614597320557,0.5198659896850586,1.803303284475533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.58984375,0.0,28.63570213317871,1895.4371337890625,0.0,340.8630065917969,0.2771905660629272,1.0,0.0,3.0,1.0,0.0
