time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974920,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379455566406,0.7459232211112976,0.2687354385852813,0.2448637783527374,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2381896972656,0.9610137343406676,0.5723123550415039,0.5428651571273804,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.23809814453125,0.8683115243911743,0.4313394129276275,0.3027304708957672,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.238037109375,0.8150404691696167,0.3519585132598877,0.3360890746116638,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379150390625,0.7281681299209595,0.248326227068901,1.1319379806518557,288.2381286621094,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3262634277344,288.23876953125,1.0,0.5878851413726807,1.0,1.0,0.0,1.0,-3.072062015533448,3.072054386138916,7.587428171973443e-06,2.372640609741211,0.3095492124557495,0.3095492124557495,0.0,166.09664916992188,177.0,9985.734375,-0.0,2527.641845703125,1.0,283.1499938964844,287.7337951660156,290.3413391113281,291.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,18019.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342730939388275,1.0,0.0,0.0,0.5198614597320557,0.5198659896850586,1.803303284475533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.58984375,0.0,28.63570213317871,1895.4371337890625,0.0,340.8630065917969,0.2771905660629272,1.0,0.0,3.0,1.0,0.0
11974980,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.7436468601226807,0.2695926129817962,0.2457399517297744,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.9574626088142396,0.5737581253051758,0.544331431388855,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8676834106445312,0.4360959231853485,0.306106299161911,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25213623046875,0.812624454498291,0.3532740473747253,0.3374405205249786,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.7260392308235168,0.2491628974676132,1.1362124681472778,288.252197265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3269348144531,288.2527770996094,1.0,0.5915652513504028,1.0,1.0,0.0,1.0,-3.085700511932373,3.085692882537842,7.65496679377975e-06,2.3831822872161865,0.3090381920337677,0.3090381920337677,0.0,169.43740844726562,180.0,9987.095703125,-0.0,2571.33349609375,1.0,283.1499938964844,287.7450866699219,290.3354187011719,291.0783386230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341282844543457,1.0,0.0,0.0,0.5187504887580872,0.5187550187110901,1.79560402102652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.001220703125,0.0,28.555126190185547,1895.4371337890625,0.0,340.5631408691406,0.2770592868328094,1.0,0.0,3.0,1.0,0.0
11975040,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2520446777344,0.7436468601226807,0.2695926129817962,0.2457399517297744,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.25225830078125,0.9574626088142396,0.5737581253051758,0.544331431388855,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8676834106445312,0.4360959231853485,0.306106299161911,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25213623046875,0.812624454498291,0.3532740473747253,0.3374405205249786,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2519836425781,0.7260392308235168,0.2491628974676132,1.1362124681472778,288.252197265625,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3269348144531,288.2527770996094,1.0,0.5915652513504028,1.0,1.0,0.0,1.0,-3.085700511932373,3.085692882537842,7.65496679377975e-06,2.3831822872161865,0.3090381920337677,0.3090381920337677,0.0,169.43740844726562,180.0,9987.095703125,-0.0,2571.33349609375,1.0,283.1499938964844,287.7450866699219,290.3354187011719,291.0783386230469,293.1499938964844,293.1499938964844,283.1499938964844,18015.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341282844543457,1.0,0.0,0.0,0.5187504887580872,0.5187550187110901,1.79560402102652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.001220703125,0.0,28.555126190185547,1895.4371337890625,0.0,340.5631408691406,0.2770592868328094,1.0,0.0,3.0,1.0,0.0
11975100,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2585144042969,0.742584228515625,0.2700104713439941,0.2461668848991394,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586975097656,0.95577210187912,0.5744689106941223,0.5450527667999268,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2586669921875,0.8674577474594116,0.4384796023368835,0.3077966868877411,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.25860595703125,0.811486542224884,0.3539221584796905,0.3381054103374481,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25848388671875,0.7250425219535828,0.2495745718479156,1.138312578201294,288.2586669921875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3272399902344,288.2592163085937,1.0,0.5933624505996704,1.0,1.0,0.0,1.0,-3.092437505722046,3.092429876327514,7.688426194363274e-06,2.3883841037750244,0.3088442981243133,0.3088442981243133,0.0,171.05943298339844,180.0,9989.107421875,-0.0,2592.89794921875,1.0,283.1499938964844,287.75018310546875,290.3325500488281,291.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,18013.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341623485088348,1.0,0.0,0.0,0.5183221101760864,0.5183266401290894,1.7926394590972453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.631591796875,0.0,28.523738861083984,1895.4371337890625,0.0,340.6336669921875,0.2770073115825653,1.0,0.0,3.0,1.0,0.0
11975160,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646484375,0.7415562272071838,0.2704213261604309,0.2465869337320327,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.26483154296875,0.954118013381958,0.5751703381538391,0.545765221118927,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2648010253906,0.8672717809677124,0.4408663511276245,0.3094886839389801,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.8103785514831543,0.3545640408992767,0.3387637734413147,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2646179199219,0.7240757942199707,0.2499817013740539,1.1403894424438477,288.2648010253906,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3275146484375,288.26531982421875,1.0,0.5951383709907532,1.0,1.0,0.0,1.0,-3.0991218090057373,3.099114179611206,7.72168641560711e-06,2.393541097640991,0.3086864650249481,0.3086864650249481,0.0,172.66146850585938,183.0,9991.896484375,-0.0,2614.340087890625,1.0,283.1499938964844,287.7550048828125,290.3296813964844,291.0729675292969,293.1499938964844,293.1499938964844,283.1499938964844,18011.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342547953128814,1.0,0.0,0.0,0.517967939376831,0.517972469329834,1.7901903959227642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.50146484375,0.0,28.497539520263672,1895.4371337890625,0.0,340.8251342773437,0.276963323354721,1.0,0.0,3.0,1.0,0.0
11975220,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.7395788431167603,0.2712205052375793,0.2474056482315063,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760925292969,0.9508885145187378,0.5765405893325806,0.5471591353416443,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.8669904470443726,0.4456485211849212,0.3128776252269745,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.8082248568534851,0.3558278381824493,0.3400603532791137,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7222083210945129,0.2507808208465576,1.144469976425171,288.27606201171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3280029296875,288.27655029296875,1.0,0.5986351370811462,1.0,1.0,0.0,1.0,-3.112321376800537,3.1123135089874268,7.787546564941294e-06,2.40371322631836,0.3084758222103119,0.3084758222103119,0.0,175.82296752929688,186.0,9999.7373046875,-0.0,2656.919921875,1.0,283.1499938964844,287.763671875,290.32379150390625,291.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18007.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345828890800476,1.0,0.0,0.0,0.5174751877784729,0.517479658126831,1.7867858304043693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.9228515625,0.0,28.460180282592773,1895.4371337890625,0.0,341.5052490234375,0.276898443698883,1.0,0.0,3.0,1.0,0.0
11975280,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27593994140625,0.7395788431167603,0.2712205052375793,0.2474056482315063,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760925292969,0.9508885145187378,0.5765405893325806,0.5471591353416443,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27606201171875,0.8669904470443726,0.4456485211849212,0.3128776252269745,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760009765625,0.8082248568534851,0.3558278381824493,0.3400603532791137,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7222083210945129,0.2507808208465576,1.144469976425171,288.27606201171875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3280029296875,288.27655029296875,1.0,0.5986351370811462,1.0,1.0,0.0,1.0,-3.112321376800537,3.1123135089874268,7.787546564941294e-06,2.40371322631836,0.3084758222103119,0.3084758222103119,0.0,175.82296752929688,186.0,9999.7373046875,-0.0,2656.919921875,1.0,283.1499938964844,287.763671875,290.32379150390625,291.0677490234375,293.1499938964844,293.1499938964844,283.1499938964844,18007.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345828890800476,1.0,0.0,0.0,0.5174751877784729,0.517479658126831,1.7867858304043693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.9228515625,0.0,28.460180282592773,1895.4371337890625,0.0,341.5052490234375,0.276898443698883,1.0,0.0,3.0,1.0,0.0
11975340,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.737677276134491,0.2719898819923401,0.2481968253850937,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9477288126945496,0.5778654217720032,0.5485103130340576,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8667948842048645,0.4504411220550537,0.316272884607315,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8061212301254272,0.3570651113986969,0.3413310647010803,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7203995585441589,0.2515593767166137,1.148454666137695,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32843017578125,288.2865600585937,1.0,0.6020716428756714,1.0,1.0,0.0,1.0,-3.125297784805298,3.1252899169921875,7.852530870877672e-06,2.413698434829712,0.3083901107311249,0.3083901107311249,0.0,178.94979858398438,189.0,10010.2587890625,-0.0,2699.20263671875,1.0,283.1499938964844,287.7712707519531,290.3176574707031,291.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350418746471405,1.0,0.0,0.0,0.517238199710846,0.5172427296638489,1.7851498057552817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.145263671875,0.0,28.440637588500977,1895.4371337890625,0.0,342.458740234375,0.2768608927726745,1.0,0.0,3.0,1.0,0.0
11975400,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.737677276134491,0.2719898819923401,0.2481968253850937,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9477288126945496,0.5778654217720032,0.5485103130340576,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8667948842048645,0.4504411220550537,0.316272884607315,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861022949219,0.8061212301254272,0.3570651113986969,0.3413310647010803,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860107421875,0.7203995585441589,0.2515593767166137,1.148454666137695,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32843017578125,288.2865600585937,1.0,0.6020716428756714,1.0,1.0,0.0,1.0,-3.125297784805298,3.1252899169921875,7.852530870877672e-06,2.413698434829712,0.3083901107311249,0.3083901107311249,0.0,178.94979858398438,189.0,10010.2587890625,-0.0,2699.20263671875,1.0,283.1499938964844,287.7712707519531,290.3176574707031,291.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350418746471405,1.0,0.0,0.0,0.517238199710846,0.5172427296638489,1.7851498057552817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.145263671875,0.0,28.440637588500977,1895.4371337890625,0.0,342.458740234375,0.2768608927726745,1.0,0.0,3.0,1.0,0.0
11975460,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7358296513557434,0.2727289199829101,0.2489603906869888,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9446150064468384,0.5791417360305786,0.5498160123825073,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.8666603565216064,0.4552434086799621,0.3196743130683899,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.8040521144866943,0.3582749366760254,0.3425756096839905,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7186272144317627,0.2523164749145508,1.152341604232788,288.2951354980469,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3287353515625,288.2955017089844,1.0,0.6054559946060181,1.0,1.0,0.0,1.0,-3.138045072555542,3.138037204742432,7.916594768175855e-06,2.423492670059204,0.30841726064682,0.30841726064682,0.0,182.05709838867188,192.0,10023.19921875,-0.0,2741.2431640625,1.0,283.1499938964844,287.7778625488281,290.3113098144531,291.05712890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355859756469726,1.0,0.0,0.0,0.5172322392463684,0.5172367095947266,1.7851084166409237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.091552734375,0.0,28.43716621398925,1895.4371337890625,0.0,343.5921630859375,0.2768480777740478,1.0,0.0,3.0,1.0,0.0
11975520,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7358296513557434,0.2727289199829101,0.2489603906869888,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.295166015625,0.9446150064468384,0.5791417360305786,0.5498160123825073,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2951354980469,0.8666603565216064,0.4552434086799621,0.3196743130683899,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950744628906,0.8040521144866943,0.3582749366760254,0.3425756096839905,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2950134277344,0.7186272144317627,0.2523164749145508,1.152341604232788,288.2951354980469,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3287353515625,288.2955017089844,1.0,0.6054559946060181,1.0,1.0,0.0,1.0,-3.138045072555542,3.138037204742432,7.916594768175855e-06,2.423492670059204,0.30841726064682,0.30841726064682,0.0,182.05709838867188,192.0,10023.19921875,-0.0,2741.2431640625,1.0,283.1499938964844,287.7778625488281,290.3113098144531,291.05712890625,293.1499938964844,293.1499938964844,283.1499938964844,18001.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4355859756469726,1.0,0.0,0.0,0.5172322392463684,0.5172367095947266,1.7851084166409237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.091552734375,0.0,28.43716621398925,1895.4371337890625,0.0,343.5921630859375,0.2768480777740478,1.0,0.0,3.0,1.0,0.0
11975580,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.7340231537818909,0.2734381258487701,0.2496971487998962,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.941535472869873,0.5803689956665039,0.5510759949684143,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.8665721416473389,0.4600546658039093,0.3230816423892975,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.8020299077033997,0.3594574928283691,0.34379443526268,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.7168772220611572,0.2530521154403686,1.156132459640503,288.3031311035156,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32891845703125,288.303466796875,1.0,0.6087939143180847,1.0,1.0,0.0,1.0,-3.15056586265564,3.1505579948425293,7.979741894814651e-06,2.4330997467041016,0.3085434436798095,0.3085434436798095,0.0,185.1537322998047,195.0,10038.251953125,-0.0,2783.08056640625,1.0,283.1499938964844,287.7835693359375,290.3048400878906,291.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361931383609772,1.0,0.0,0.0,0.5174288153648376,0.5174333453178406,1.7864657309019094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.675048828125,0.0,28.44778251647949,1895.4371337890625,0.0,344.8608703613281,0.2768568694591522,1.0,0.0,3.0,1.0,0.0
11975640,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.7340231537818909,0.2734381258487701,0.2496971487998962,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.941535472869873,0.5803689956665039,0.5510759949684143,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.8665721416473389,0.4600546658039093,0.3230816423892975,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031005859375,0.8020299077033997,0.3594574928283691,0.34379443526268,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.7168772220611572,0.2530521154403686,1.156132459640503,288.3031311035156,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32891845703125,288.303466796875,1.0,0.6087939143180847,1.0,1.0,0.0,1.0,-3.15056586265564,3.1505579948425293,7.979741894814651e-06,2.4330997467041016,0.3085434436798095,0.3085434436798095,0.0,185.1537322998047,195.0,10038.251953125,-0.0,2783.08056640625,1.0,283.1499938964844,287.7835693359375,290.3048400878906,291.05181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17998.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361931383609772,1.0,0.0,0.0,0.5174288153648376,0.5174333453178406,1.7864657309019094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.675048828125,0.0,28.44778251647949,1895.4371337890625,0.0,344.8608703613281,0.2768568694591522,1.0,0.0,3.0,1.0,0.0
11975700,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30670166015625,0.7331324815750122,0.2737812101840973,0.250055193901062,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9400067329406738,0.5809631943702698,0.5516878366470337,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.8665429949760437,0.4624637067317962,0.3247875571250915,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.8010343313217163,0.3600380420684814,0.3443937599658966,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3066711425781,0.7160074710845947,0.2534115612506866,1.1579904556274414,288.3067932128906,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3290100097656,288.3070983886719,1.0,0.6104456782341003,1.0,1.0,0.0,1.0,-3.1567375659942627,3.156729459762573,8.010949386516586e-06,2.437830686569214,0.3086415529251098,0.3086415529251098,0.0,186.6992034912109,195.0,10046.5244140625,-0.0,2803.91748046875,1.0,283.1499938964844,287.7861022949219,290.3016052246094,291.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,17997.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365195631980896,1.0,0.0,0.0,0.5175988674163818,0.5176033973693848,1.7876402580441212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.1923828125,0.0,28.458084106445312,1895.4371337890625,0.0,345.54473876953125,0.2768689393997192,1.0,0.0,3.0,1.0,0.0
11975760,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.7322492599487305,0.2741168737411499,0.2504065930843353,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31024169921875,0.9384849667549132,0.5815446972846985,0.5522878766059875,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102111816406,0.8665226101875305,0.4648747146129608,0.3264948725700378,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.8000481724739075,0.360611617565155,0.3449865877628326,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.7151398658752441,0.2537655532360077,1.1598241329193115,288.3102111816406,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3290405273437,288.3105163574219,1.0,0.6120867133140564,1.0,1.0,0.0,1.0,-3.1628520488739014,3.162843942642212,8.041919500101358e-06,2.4425148963928223,0.3087605237960815,0.3087605237960815,0.0,188.24351501464844,198.0,10055.2373046875,-0.0,2824.70556640625,1.0,283.1499938964844,287.7884521484375,290.29833984375,291.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17996.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436860978603363,1.0,0.0,0.0,0.5178117156028748,0.5178162455558777,1.7891107262357764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.84326171875,0.0,28.47136306762696,1895.4371337890625,0.0,346.2613525390625,0.2768855988979339,1.0,0.0,3.0,1.0,0.0
11975820,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7305038571357727,0.2747680246829986,0.2510913908481598,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9354642629623412,0.5826725363731384,0.5534551739692688,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.8665052652359009,0.4697026014328003,0.3299133479595184,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7981032729148865,0.3617396056652069,0.3461543023586273,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7134089469909668,0.2544586062431335,1.1634255647659302,288.3165283203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3291015625,288.3168029785156,1.0,0.615339457988739,1.0,1.0,0.0,1.0,-3.1749234199523926,3.174915313720703,8.103220352495555e-06,2.451755285263061,0.3090516030788421,0.3090516030788421,0.0,191.3304138183593,201.0,10073.7841796875,-0.0,2866.16796875,1.0,283.1499938964844,287.7926330566406,290.291748046875,291.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17994.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375868439674377,1.0,0.0,0.0,0.5183467268943787,0.5183512568473816,1.7928096340824595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.481689453125,0.0,28.505538940429688,1895.4371337890625,0.0,347.7893371582031,0.2769306302070617,1.0,0.0,3.0,1.0,0.0
11975880,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31646728515625,0.7305038571357727,0.2747680246829986,0.2510913908481598,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9354642629623412,0.5826725363731384,0.5534551739692688,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.8665052652359009,0.4697026014328003,0.3299133479595184,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7981032729148865,0.3617396056652069,0.3461543023586273,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7134089469909668,0.2544586062431335,1.1634255647659302,288.3165283203125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3291015625,288.3168029785156,1.0,0.615339457988739,1.0,1.0,0.0,1.0,-3.1749234199523926,3.174915313720703,8.103220352495555e-06,2.451755285263061,0.3090516030788421,0.3090516030788421,0.0,191.3304138183593,201.0,10073.7841796875,-0.0,2866.16796875,1.0,283.1499938964844,287.7926330566406,290.291748046875,291.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17994.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375868439674377,1.0,0.0,0.0,0.5183467268943787,0.5183512568473816,1.7928096340824595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.481689453125,0.0,28.505538940429688,1895.4371337890625,0.0,347.7893371582031,0.2769306302070617,1.0,0.0,3.0,1.0,0.0
11975940,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7287821173667908,0.2753904461860657,0.2517505884170532,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9324743151664734,0.5837494730949402,0.5545750260353088,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.8665183782577515,0.4745387434959411,0.3333373963832855,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.7961921095848083,0.3628399968147278,0.3472962081432342,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7116785645484924,0.2551303505897522,1.1669321060180664,288.3221130371094,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3290405273437,288.3223571777344,1.0,0.6185510158538818,1.0,1.0,0.0,1.0,-3.1867687702178955,3.186760425567627,8.163579877873417e-06,2.460814476013184,0.3094126582145691,0.3094126582145691,0.0,194.41421508789065,204.0,10093.8017578125,-0.0,2907.431884765625,1.0,283.1499938964844,287.796142578125,290.2850646972656,291.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17992.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383748769760132,1.0,0.0,0.0,0.5190261006355286,0.5190306305885315,1.7975121835434038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.554443359375,0.0,28.549793243408203,1895.4371337890625,0.0,349.4551086425781,0.2769911587238312,1.0,0.0,3.0,1.0,0.0
11976000,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3220520019531,0.7287821173667908,0.2753904461860657,0.2517505884170532,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.9324743151664734,0.5837494730949402,0.5545750260353088,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.8665183782577515,0.4745387434959411,0.3333373963832855,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32208251953125,0.7961921095848083,0.3628399968147278,0.3472962081432342,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7116785645484924,0.2551303505897522,1.1669321060180664,288.3221130371094,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3290405273437,288.3223571777344,1.0,0.6185510158538818,1.0,1.0,0.0,1.0,-3.1867687702178955,3.186760425567627,8.163579877873417e-06,2.460814476013184,0.3094126582145691,0.3094126582145691,0.0,194.41421508789065,204.0,10093.8017578125,-0.0,2907.431884765625,1.0,283.1499938964844,287.796142578125,290.2850646972656,291.0362243652344,293.1499938964844,293.1499938964844,283.1499938964844,17992.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383748769760132,1.0,0.0,0.0,0.5190261006355286,0.5190306305885315,1.7975121835434038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.554443359375,0.0,28.549793243408203,1895.4371337890625,0.0,349.4551086425781,0.2769911587238312,1.0,0.0,3.0,1.0,0.0
11976060,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.727080225944519,0.2759844660758972,0.2523843944072723,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.929517149925232,0.5847747325897217,0.5556467771530151,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.8665592670440674,0.4793828427791595,0.3367668688297272,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7943122982978821,0.3639126121997833,0.3484121561050415,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.7099433541297913,0.2557807862758636,1.1703441143035889,288.3269958496094,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3289489746094,288.3272399902344,1.0,0.6217219233512878,1.0,1.0,0.0,1.0,-3.198387622833252,3.1983792781829834,8.222987162298523e-06,2.4696943759918213,0.3098357617855072,0.3098357617855072,0.0,197.4956512451172,207.0,10115.1123046875,-0.0,2948.48779296875,1.0,283.1499938964844,287.7990417480469,290.2781982421875,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,17990.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392228424549103,1.0,0.0,0.0,0.5198341012001038,0.5198386311531067,1.8031132142937167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.000732421875,0.0,28.6030502319336,1895.4371337890625,0.0,351.2557067871094,0.2770655751228332,1.0,0.0,3.0,1.0,0.0
11976120,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32696533203125,0.727080225944519,0.2759844660758972,0.2523843944072723,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.929517149925232,0.5847747325897217,0.5556467771530151,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.8665592670440674,0.4793828427791595,0.3367668688297272,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.7943122982978821,0.3639126121997833,0.3484121561050415,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269348144531,0.7099433541297913,0.2557807862758636,1.1703441143035889,288.3269958496094,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3289489746094,288.3272399902344,1.0,0.6217219233512878,1.0,1.0,0.0,1.0,-3.198387622833252,3.1983792781829834,8.222987162298523e-06,2.4696943759918213,0.3098357617855072,0.3098357617855072,0.0,197.4956512451172,207.0,10115.1123046875,-0.0,2948.48779296875,1.0,283.1499938964844,287.7990417480469,290.2781982421875,291.0309753417969,293.1499938964844,293.1499938964844,283.1499938964844,17990.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392228424549103,1.0,0.0,0.0,0.5198341012001038,0.5198386311531067,1.8031132142937167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.000732421875,0.0,28.6030502319336,1895.4371337890625,0.0,351.2557067871094,0.2770655751228332,1.0,0.0,3.0,1.0,0.0
11976180,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.725395917892456,0.2765520215034485,0.2529945969581604,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.9265974760055542,0.5857506990432739,0.5566725730895996,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.8666256070137024,0.4842342734336853,0.3402012884616852,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.7924631834030151,0.3649589121341705,0.3495035171508789,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7081995606422424,0.2564112842082977,1.1736676692962646,288.3313293457031,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32879638671875,288.3315124511719,1.0,0.6248546838760376,1.0,1.0,0.0,1.0,-3.2097928524017334,3.209784507751465,8.281503141915891e-06,2.478407144546509,0.3103108406066894,0.3103108406066894,0.0,200.5756683349609,210.0,10137.4951171875,-0.0,2989.35693359375,1.0,283.1499938964844,287.8014221191406,290.2711181640625,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17989.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401241838932037,1.0,0.0,0.0,0.5207506418228149,0.5207551717758179,1.809477190306552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.7470703125,0.0,28.6639347076416,1895.4371337890625,0.0,353.178955078125,0.2771517634391784,1.0,0.0,3.0,1.0,0.0
11976240,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.725395917892456,0.2765520215034485,0.2529945969581604,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.9265974760055542,0.5857506990432739,0.5566725730895996,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313293457031,0.8666256070137024,0.4842342734336853,0.3402012884616852,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.331298828125,0.7924631834030151,0.3649589121341705,0.3495035171508789,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.7081995606422424,0.2564112842082977,1.1736676692962646,288.3313293457031,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.32879638671875,288.3315124511719,1.0,0.6248546838760376,1.0,1.0,0.0,1.0,-3.2097928524017334,3.209784507751465,8.281503141915891e-06,2.478407144546509,0.3103108406066894,0.3103108406066894,0.0,200.5756683349609,210.0,10137.4951171875,-0.0,2989.35693359375,1.0,283.1499938964844,287.8014221191406,290.2711181640625,291.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,17989.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401241838932037,1.0,0.0,0.0,0.5207506418228149,0.5207551717758179,1.809477190306552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.7470703125,0.0,28.6639347076416,1895.4371337890625,0.0,353.178955078125,0.2771517634391784,1.0,0.0,3.0,1.0,0.0
11976300,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7245588898658752,0.2768250405788421,0.253290057182312,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.9251522421836852,0.5862182378768921,0.5571663975715637,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.8666684031486511,0.4866629242897033,0.3419204950332641,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332214355469,0.7915493249893188,0.3654712438583374,0.3500390648841858,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33319091796875,0.707328200340271,0.2567183971405029,1.1752930879592896,288.333251953125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32867431640625,288.3334350585937,1.0,0.626405656337738,1.0,1.0,0.0,1.0,-3.2154080867767334,3.215399742126465,8.310385965160094e-06,2.482695817947388,0.3105675876140594,0.3105675876140594,0.0,202.114486694336,210.0,10149.0791015625,-0.0,3009.6982421875,1.0,283.1499938964844,287.80242919921875,290.2674865722656,291.0228576660156,293.1499938964844,293.1499938964844,283.1499938964844,17988.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440593957901001,1.0,0.0,0.0,0.5212492942810059,0.5212538242340088,1.812944283585693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.226318359375,0.0,28.697221755981445,1895.4371337890625,0.0,354.1852111816406,0.277199238538742,1.0,0.0,3.0,1.0,0.0
11976360,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.723724901676178,0.2770917415618896,0.2535799443721771,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.923717737197876,0.5866736769676208,0.5576489567756653,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.8667165637016296,0.4890930652618408,0.3436407744884491,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.790642499923706,0.3659771978855133,0.3505686819553375,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.7064619660377502,0.2570207118988037,1.1768975257873535,288.3350524902344,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3285827636719,288.3352355957031,1.0,0.6279474496841431,1.0,1.0,0.0,1.0,-3.22097110748291,3.2209627628326416,8.339050509675872e-06,2.4869446754455566,0.310834676027298,0.310834676027298,0.0,203.65328979492188,213.0,10160.8720703125,-0.0,3029.993896484375,1.0,283.1499938964844,287.8033142089844,290.2637634277344,291.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,17988.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410745501518249,1.0,0.0,0.0,0.5217697620391846,0.5217742919921875,1.8165666304525985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.7607421875,0.0,28.7320556640625,1895.4371337890625,0.0,355.2173767089844,0.277249127626419,1.0,0.0,3.0,1.0,0.0
11976420,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7220655083656311,0.2776066362857818,0.2541431784629822,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9208840727806092,0.5875481963157654,0.558580219745636,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.8668294548988342,0.4939581751823425,0.3470845222473144,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7888503670692444,0.3669700622558594,0.3516101241111755,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.704745352268219,0.2576111853122711,1.1800434589385986,288.3383483886719,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32830810546875,288.3385009765625,1.0,0.6310038566589355,1.0,1.0,0.0,1.0,-3.2319440841674805,3.231935501098633,8.395733857469168e-06,2.495325326919556,0.3113971948623657,0.3113971948623657,0.0,206.7301483154297,216.0,10185.0244140625,-0.0,3070.4423828125,1.0,283.1499938964844,287.8048095703125,290.2561340332031,291.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420664012432098,1.0,0.0,0.0,0.522871196269989,0.5228757262229919,1.8242440447124864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.973388671875,0.0,28.806020736694336,1895.4371337890625,0.0,357.3563232421875,0.2773555517196655,1.0,0.0,3.0,1.0,0.0
11976480,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7220655083656311,0.2776066362857818,0.2541431784629822,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9208840727806092,0.5875481963157654,0.558580219745636,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.8668294548988342,0.4939581751823425,0.3470845222473144,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.7888503670692444,0.3669700622558594,0.3516101241111755,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382873535156,0.704745352268219,0.2576111853122711,1.1800434589385986,288.3383483886719,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32830810546875,288.3385009765625,1.0,0.6310038566589355,1.0,1.0,0.0,1.0,-3.2319440841674805,3.231935501098633,8.395733857469168e-06,2.495325326919556,0.3113971948623657,0.3113971948623657,0.0,206.7301483154297,216.0,10185.0244140625,-0.0,3070.4423828125,1.0,283.1499938964844,287.8048095703125,290.2561340332031,291.0142822265625,293.1499938964844,293.1499938964844,283.1499938964844,17987.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420664012432098,1.0,0.0,0.0,0.522871196269989,0.5228757262229919,1.8242440447124864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.973388671875,0.0,28.806020736694336,1895.4371337890625,0.0,357.3563232421875,0.2773555517196655,1.0,0.0,3.0,1.0,0.0
11976540,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.720414936542511,0.2780970335006714,0.2546845376491546,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.9181019067764282,0.5883740782737732,0.5594660043716431,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8669637441635132,0.4988293945789337,0.3505323827266693,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7870861887931824,0.3679375946521759,0.3526277840137481,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7030494809150696,0.2581828832626343,1.1831059455871582,288.3411865234375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3280029296875,288.34130859375,1.0,0.6340240836143494,1.0,1.0,0.0,1.0,-3.2427122592926025,3.242703914642334,8.45155318529578e-06,2.503552198410034,0.3119937479496002,0.3119937479496002,0.0,209.80555725097656,219.0,10209.8486328125,-0.0,3110.690185546875,1.0,283.1499938964844,287.805908203125,290.2481994628906,291.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,17986.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430964291095733,1.0,0.0,0.0,0.5240459442138672,0.5240504741668701,1.832450280403464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.346923828125,0.0,28.88521957397461,1895.4371337890625,0.0,359.5903015136719,0.2774700820446014,1.0,0.0,3.0,1.0,0.0
11976600,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.720414936542511,0.2780970335006714,0.2546845376491546,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.9181019067764282,0.5883740782737732,0.5594660043716431,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.8669637441635132,0.4988293945789337,0.3505323827266693,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7870861887931824,0.3679375946521759,0.3526277840137481,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.7030494809150696,0.2581828832626343,1.1831059455871582,288.3411865234375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3280029296875,288.34130859375,1.0,0.6340240836143494,1.0,1.0,0.0,1.0,-3.2427122592926025,3.242703914642334,8.45155318529578e-06,2.503552198410034,0.3119937479496002,0.3119937479496002,0.0,209.80555725097656,219.0,10209.8486328125,-0.0,3110.690185546875,1.0,283.1499938964844,287.805908203125,290.2481994628906,291.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,17986.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430964291095733,1.0,0.0,0.0,0.5240459442138672,0.5240504741668701,1.832450280403464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.346923828125,0.0,28.88521957397461,1895.4371337890625,0.0,359.5903015136719,0.2774700820446014,1.0,0.0,3.0,1.0,0.0
11976660,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.718769907951355,0.2785632610321045,0.2552043199539184,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.91537606716156,0.5891508460044861,0.5603058934211731,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8671182990074158,0.5037064552307129,0.3539841771125793,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7853490114212036,0.3688797056674957,0.3536217212677002,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7013737559318542,0.2587359249591827,1.1860854625701904,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32769775390625,288.34375,1.0,0.6370082497596741,1.0,1.0,0.0,1.0,-3.2532761096954346,3.253267526626587,8.506502126692794e-06,2.5116262435913086,0.3126200735569,0.3126200735569,0.0,212.8793487548828,222.0,10235.244140625,-0.0,3150.72607421875,1.0,283.1499938964844,287.8066711425781,290.2398681640625,291.0018920898437,293.1499938964844,293.1499938964844,283.1499938964844,17985.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441609382629394,1.0,0.0,0.0,0.5252856016159058,0.5252901315689087,1.841129915192141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.845458984375,0.0,28.969093322753903,1895.4371337890625,0.0,361.9128112792969,0.2775919139385223,1.0,0.0,3.0,1.0,0.0
11976720,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.718769907951355,0.2785632610321045,0.2552043199539184,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.91537606716156,0.5891508460044861,0.5603058934211731,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8671182990074158,0.5037064552307129,0.3539841771125793,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7853490114212036,0.3688797056674957,0.3536217212677002,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.7013737559318542,0.2587359249591827,1.1860854625701904,288.3436279296875,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.32769775390625,288.34375,1.0,0.6370082497596741,1.0,1.0,0.0,1.0,-3.2532761096954346,3.253267526626587,8.506502126692794e-06,2.5116262435913086,0.3126200735569,0.3126200735569,0.0,212.8793487548828,222.0,10235.244140625,-0.0,3150.72607421875,1.0,283.1499938964844,287.8066711425781,290.2398681640625,291.0018920898437,293.1499938964844,293.1499938964844,283.1499938964844,17985.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441609382629394,1.0,0.0,0.0,0.5252856016159058,0.5252901315689087,1.841129915192141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.845458984375,0.0,28.969093322753903,1895.4371337890625,0.0,361.9128112792969,0.2775919139385223,1.0,0.0,3.0,1.0,0.0
