time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976780,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7171275019645691,0.279006153345108,0.2557032406330108,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.9127122759819032,0.5898792147636414,0.5611006617546082,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8672918677330017,0.5085887908935547,0.3574395477771759,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7836382389068604,0.3697969913482666,0.3545923829078674,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6997179388999939,0.2592708468437195,1.1889843940734863,288.345703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32733154296875,288.3458251953125,1.0,0.6399573087692261,1.0,1.0,0.0,1.0,-3.2636401653289795,3.263631582260132,8.560597052564844e-06,2.5195529460906982,0.3132716119289398,0.3132716119289398,0.0,215.9515991210937,225.0,10261.1103515625,-0.0,3190.55078125,1.0,283.1499938964844,287.8070983886719,290.23114013671875,290.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452565908432007,1.0,0.0,0.0,0.5265811085700989,0.5265856385231018,1.8502227305816632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.432861328125,0.0,29.057025909423828,1895.4371337890625,0.0,364.3179321289063,0.2777200639247894,1.0,0.0,3.0,1.0,0.0
11976840,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7171275019645691,0.279006153345108,0.2557032406330108,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.9127122759819032,0.5898792147636414,0.5611006617546082,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8672918677330017,0.5085887908935547,0.3574395477771759,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7836382389068604,0.3697969913482666,0.3545923829078674,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6997179388999939,0.2592708468437195,1.1889843940734863,288.345703125,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.32733154296875,288.3458251953125,1.0,0.6399573087692261,1.0,1.0,0.0,1.0,-3.2636401653289795,3.263631582260132,8.560597052564844e-06,2.5195529460906982,0.3132716119289398,0.3132716119289398,0.0,215.9515991210937,225.0,10261.1103515625,-0.0,3190.55078125,1.0,283.1499938964844,287.8070983886719,290.23114013671875,290.9951477050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452565908432007,1.0,0.0,0.0,0.5265811085700989,0.5265856385231018,1.8502227305816632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.432861328125,0.0,29.057025909423828,1895.4371337890625,0.0,364.3179321289063,0.2777200639247894,1.0,0.0,3.0,1.0,0.0
11976900,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7163060903549194,0.2792187929153442,0.2559448480606079,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.9114052653312684,0.5902248024940491,0.5614806413650513,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8673855662345886,0.5110318660736084,0.3591684997081756,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7827923893928528,0.3702461719512939,0.3550688326358795,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6988972425460815,0.2595313787460327,1.1904032230377195,288.3466491699219,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3271484375,288.34674072265625,1.0,0.6414185166358948,1.0,1.0,0.0,1.0,-3.2687458992004395,3.268737316131592,8.58731618791353e-06,2.5234603881835938,0.3136058151721954,0.3136058151721954,0.0,217.4869842529297,225.0,10274.1953125,-0.0,3210.376708984375,1.0,283.1499938964844,287.8072204589844,290.22662353515625,290.9916381835937,293.1499938964844,293.1499938964844,283.1499938964844,17984.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4458150267601013,1.0,0.0,0.0,0.5272478461265564,0.5272523760795593,1.854911246823576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.250244140625,0.0,29.102384567260746,1895.4371337890625,0.0,365.5495910644531,0.2777863144874573,1.0,0.0,3.0,1.0,0.0
11976960,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.7154841423034668,0.2794259190559387,0.2561815083026886,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.9101160168647766,0.5905585885047913,0.5618495941162109,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8674834966659546,0.5134760141372681,0.3608981966972351,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7819528579711914,0.370689332485199,0.3555396795272827,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6980814337730408,0.2597876191139221,1.1918028593063354,288.34747314453125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3269348144531,288.3475646972656,1.0,0.6428712010383606,1.0,1.0,0.0,1.0,-3.273803472518921,3.273794889450073,8.61382795847021e-06,2.5273327827453613,0.3139447867870331,0.3139447867870331,0.0,219.0220489501953,228.0,10287.3623046875,-0.0,3230.150634765625,1.0,283.1499938964844,287.8072814941406,290.22198486328125,290.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17983.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463801383972168,1.0,0.0,0.0,0.5279255509376526,0.5279300808906555,1.8596825412942053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.077880859375,0.0,29.148548126220703,1895.4371337890625,0.0,366.7999572753906,0.2778538465499878,1.0,0.0,3.0,1.0,0.0
11977020,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7138374447822571,0.2798243165016174,0.2566407024860382,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9075946807861328,0.591191828250885,0.5625554919242859,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.867691695690155,0.5183674097061157,0.3643596470355987,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7802929878234863,0.3715583682060241,0.3564651310443878,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6964646577835083,0.2602875828742981,1.1945465803146362,288.3489685058594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3265380859375,288.3490295410156,1.0,0.6457521915435791,1.0,1.0,0.0,1.0,-3.2837793827056885,3.2837705612182617,8.666256690048613e-06,2.5349764823913574,0.3146350383758545,0.3146350383758545,0.0,222.0913543701172,231.0,10313.90234375,-0.0,3269.5498046875,1.0,283.1499938964844,287.8072204589844,290.2123413085937,290.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447530448436737,1.0,0.0,0.0,0.5293096303939819,0.5293141603469849,1.8694466419333373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.74853515625,0.0,29.24302291870117,1895.4371337890625,0.0,369.357666015625,0.2779922783374786,1.0,0.0,3.0,1.0,0.0
11977080,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7138374447822571,0.2798243165016174,0.2566407024860382,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.9075946807861328,0.591191828250885,0.5625554919242859,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.867691695690155,0.5183674097061157,0.3643596470355987,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7802929878234863,0.3715583682060241,0.3564651310443878,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6964646577835083,0.2602875828742981,1.1945465803146362,288.3489685058594,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3265380859375,288.3490295410156,1.0,0.6457521915435791,1.0,1.0,0.0,1.0,-3.2837793827056885,3.2837705612182617,8.666256690048613e-06,2.5349764823913574,0.3146350383758545,0.3146350383758545,0.0,222.0913543701172,231.0,10313.90234375,-0.0,3269.5498046875,1.0,283.1499938964844,287.8072204589844,290.2123413085937,290.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17983.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447530448436737,1.0,0.0,0.0,0.5293096303939819,0.5293141603469849,1.8694466419333373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.74853515625,0.0,29.24302291870117,1895.4371337890625,0.0,369.357666015625,0.2779922783374786,1.0,0.0,3.0,1.0,0.0
11977140,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7121837735176086,0.2802015244960785,0.2570809721946716,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.905154585838318,0.5917783975601196,0.5632176995277405,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8679159879684448,0.5232628583908081,0.3678237199783325,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.778657853603363,0.372404009103775,0.3573686778545379,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6948670744895935,0.260770708322525,1.1972154378890991,288.35015869140625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3261108398437,288.3502502441406,1.0,0.6486001014709473,1.0,1.0,0.0,1.0,-3.2935667037963867,3.293558120727539,8.717873242858332e-06,2.542484760284424,0.3153396844863891,0.3153396844863891,0.0,225.1590118408203,234.0,10340.666015625,-0.0,3308.73388671875,1.0,283.1499938964844,287.80694580078125,290.20220947265625,290.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17982.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487059116363525,1.0,0.0,0.0,0.5307281017303467,0.5307326316833496,1.8794795053622693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.4169921875,0.0,29.3400936126709,1895.4371337890625,0.0,371.9888305664063,0.2781347930431366,1.0,0.0,3.0,1.0,0.0
11977200,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7121837735176086,0.2802015244960785,0.2570809721946716,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.905154585838318,0.5917783975601196,0.5632176995277405,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.8679159879684448,0.5232628583908081,0.3678237199783325,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.778657853603363,0.372404009103775,0.3573686778545379,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6948670744895935,0.260770708322525,1.1972154378890991,288.35015869140625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3261108398437,288.3502502441406,1.0,0.6486001014709473,1.0,1.0,0.0,1.0,-3.2935667037963867,3.293558120727539,8.717873242858332e-06,2.542484760284424,0.3153396844863891,0.3153396844863891,0.0,225.1590118408203,234.0,10340.666015625,-0.0,3308.73388671875,1.0,283.1499938964844,287.80694580078125,290.20220947265625,290.9723815917969,293.1499938964844,293.1499938964844,283.1499938964844,17982.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487059116363525,1.0,0.0,0.0,0.5307281017303467,0.5307326316833496,1.8794795053622693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.4169921875,0.0,29.3400936126709,1895.4371337890625,0.0,371.9888305664063,0.2781347930431366,1.0,0.0,3.0,1.0,0.0
11977260,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7105205655097961,0.2805582880973816,0.2575028836727142,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.9028036594390868,0.5923188924789429,0.5638366937637329,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8681561946868896,0.528161883354187,0.3712901175022125,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7770476341247559,0.3732267022132873,0.3582505881786346,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.6932892203330994,0.2612374126911163,1.1998108625411987,288.3511657714844,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32568359375,288.3512268066406,1.0,0.6514155268669128,1.0,1.0,0.0,1.0,-3.303169012069702,3.3031601905822754,8.768727639107965e-06,2.5498766899108887,0.3160558044910431,0.3160558044910431,0.0,228.2250061035156,237.0,10367.583984375,-0.0,3347.700927734375,1.0,283.1499938964844,287.8064880371094,290.19110107421875,290.9635314941406,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500475227832794,1.0,0.0,0.0,0.5321751832962036,0.5321797132492065,1.889742939908956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.014404296875,0.0,29.439373016357425,1895.4371337890625,0.0,375.0138244628906,0.2782808542251587,1.0,0.0,3.0,1.0,0.0
11977320,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7105205655097961,0.2805582880973816,0.2575028836727142,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.9028036594390868,0.5923188924789429,0.5638366937637329,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511657714844,0.8681561946868896,0.528161883354187,0.3712901175022125,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7770476341247559,0.3732267022132873,0.3582505881786346,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.6932892203330994,0.2612374126911163,1.1998108625411987,288.3511657714844,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32568359375,288.3512268066406,1.0,0.6514155268669128,1.0,1.0,0.0,1.0,-3.303169012069702,3.3031601905822754,8.768727639107965e-06,2.5498766899108887,0.3160558044910431,0.3160558044910431,0.0,228.2250061035156,237.0,10367.583984375,-0.0,3347.700927734375,1.0,283.1499938964844,287.8064880371094,290.19110107421875,290.9635314941406,293.1499938964844,293.1499938964844,283.1499938964844,17982.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500475227832794,1.0,0.0,0.0,0.5321751832962036,0.5321797132492065,1.889742939908956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.014404296875,0.0,29.439373016357425,1895.4371337890625,0.0,375.0138244628906,0.2782808542251587,1.0,0.0,3.0,1.0,0.0
11977380,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7088460922241211,0.2808966338634491,0.2579081356525421,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9005137085914612,0.592816174030304,0.5644152164459229,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.868412435054779,0.5330645442008972,0.3747586607933044,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7754634618759155,0.3740280270576477,0.359112411737442,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6917324066162109,0.2616890072822571,1.202338695526123,288.3519287109375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3252258300781,288.3519897460937,1.0,0.6542006134986877,1.0,1.0,0.0,1.0,-3.312599897384644,3.312591075897217,8.818930837151129e-06,2.557180643081665,0.3167803585529327,0.3167803585529327,0.0,231.28973388671875,240.0,10394.5927734375,-0.0,3386.475830078125,1.0,283.1499938964844,287.80584716796875,290.17779541015625,290.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516953825950622,1.0,0.0,0.0,0.5336445569992065,0.5336490869522095,1.9001925366524123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.378173828125,0.0,29.540414810180664,1895.4371337890625,0.0,378.7615966796875,0.2784297168254852,1.0,0.0,3.0,1.0,0.0
11977440,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7088460922241211,0.2808966338634491,0.2579081356525421,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.9005137085914612,0.592816174030304,0.5644152164459229,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.868412435054779,0.5330645442008972,0.3747586607933044,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.7754634618759155,0.3740280270576477,0.359112411737442,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519287109375,0.6917324066162109,0.2616890072822571,1.202338695526123,288.3519287109375,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3252258300781,288.3519897460937,1.0,0.6542006134986877,1.0,1.0,0.0,1.0,-3.312599897384644,3.312591075897217,8.818930837151129e-06,2.557180643081665,0.3167803585529327,0.3167803585529327,0.0,231.28973388671875,240.0,10394.5927734375,-0.0,3386.475830078125,1.0,283.1499938964844,287.80584716796875,290.17779541015625,290.95281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17982.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516953825950622,1.0,0.0,0.0,0.5336445569992065,0.5336490869522095,1.9001925366524123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.378173828125,0.0,29.540414810180664,1895.4371337890625,0.0,378.7615966796875,0.2784297168254852,1.0,0.0,3.0,1.0,0.0
11977500,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7080039978027344,0.2810587584972381,0.2581044137477875,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8993774056434631,0.5930478572845459,0.5646885633468628,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8685465455055237,0.5355173945426941,0.3764938712120056,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.7746807336807251,0.3744203448295593,0.3595354557037353,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.6909615993499756,0.2619089186191559,1.2035763263702393,288.35223388671875,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3249816894531,288.352294921875,1.0,0.6555814146995544,1.0,1.0,0.0,1.0,-3.3172483444213867,3.31723952293396,8.843771865940653e-06,2.560796976089477,0.3171452581882477,0.3171452581882477,0.0,232.82130432128903,240.0,10408.1162109375,-0.0,3405.78125,1.0,283.1499938964844,287.80548095703125,290.1700134277344,290.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526039361953735,1.0,0.0,0.0,0.5343865752220154,0.5343911051750183,1.9054803956919383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.933349609375,0.0,29.59153175354004,1895.4371337890625,0.0,380.8434753417969,0.2785051167011261,1.0,0.0,3.0,1.0,0.0
11977560,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7071643471717834,0.281216412782669,0.2582966983318329,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8982467651367188,0.5932685136795044,0.5649515986442566,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8686844706535339,0.5379712581634521,0.3782297372817993,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7739040851593018,0.3748072385787964,0.3599534332752228,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6901957988739014,0.2621250748634338,1.2047970294952393,288.3525085449219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32476806640625,288.3525695800781,1.0,0.6569546461105347,1.0,1.0,0.0,1.0,-3.32185435295105,3.321845531463623,8.868446457199752e-06,2.5643908977508545,0.3175114691257477,0.3175114691257477,0.0,234.3524627685547,243.0,10421.6435546875,-0.0,3425.03564453125,1.0,283.1499938964844,287.8050537109375,290.1614685058594,290.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,17981.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535415172576904,1.0,0.0,0.0,0.5351325869560242,0.5351371169090271,1.910804314775305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.399658203125,0.0,29.64298248291016,1895.4371337890625,0.0,383.0033874511719,0.2785810530185699,1.0,0.0,3.0,1.0,0.0
11977620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7054970264434814,0.2815189063549042,0.2586697041988373,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8960025906562805,0.5936774015426636,0.5654473900794983,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8689712285995483,0.5428819060325623,0.3817032277584076,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7723687887191772,0.3755651712417602,0.3607744574546814,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6886791586875916,0.2625464498996734,1.207189679145813,288.3529357910156,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32427978515625,288.3529663085937,1.0,0.659679114818573,1.0,1.0,0.0,1.0,-3.3309414386749268,3.3309326171875,8.917306331568398e-06,2.5715115070343018,0.3182468712329864,0.3182468712329864,0.0,237.4137420654297,246.0,10448.6865234375,-0.0,3463.3955078125,1.0,283.1499938964844,287.8041381835937,290.14227294921875,290.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554373919963836,1.0,0.0,0.0,0.5366344451904297,0.5366389751434326,1.9215448787690548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.07568359375,0.0,29.74673843383789,1895.4371337890625,0.0,387.407470703125,0.2787343561649322,1.0,0.0,3.0,1.0,0.0
11977680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7054970264434814,0.2815189063549042,0.2586697041988373,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8960025906562805,0.5936774015426636,0.5654473900794983,297.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8689712285995483,0.5428819060325623,0.3817032277584076,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.7723687887191772,0.3755651712417602,0.3607744574546814,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.6886791586875916,0.2625464498996734,1.207189679145813,288.3529357910156,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32427978515625,288.3529663085937,1.0,0.659679114818573,1.0,1.0,0.0,1.0,-3.3309414386749268,3.3309326171875,8.917306331568398e-06,2.5715115070343018,0.3182468712329864,0.3182468712329864,0.0,237.4137420654297,246.0,10448.6865234375,-0.0,3463.3955078125,1.0,283.1499938964844,287.8041381835937,290.14227294921875,290.92266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17981.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554373919963836,1.0,0.0,0.0,0.5366344451904297,0.5366389751434326,1.9215448787690548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3395.07568359375,0.0,29.74673843383789,1895.4371337890625,0.0,387.407470703125,0.2787343561649322,1.0,0.0,3.0,1.0,0.0
11977740,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7038455009460449,0.2818047106266022,0.259027749300003,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8937806487083435,0.5940432548522949,0.565902829170227,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.869271993637085,0.5477966070175171,0.3851792812347412,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7708568572998047,0.3763020932674408,0.3615757524967193,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6871821284294128,0.2629534900188446,1.2095181941986084,288.35321044921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32379150390625,288.3532409667969,1.0,0.6623746752738953,1.0,1.0,0.0,1.0,-3.339864730834961,3.339855670928955,8.965515917225275e-06,2.578542470932007,0.3189847767353058,0.3189847767353058,0.0,240.47349548339844,249.0,10475.6826171875,-0.0,3501.55517578125,1.0,283.1499938964844,287.8031311035156,290.1205749511719,290.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572857916355133,1.0,0.0,0.0,0.538146436214447,0.53815096616745,1.9323884714594897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.436767578125,0.0,29.85142707824707,1895.4371337890625,0.0,391.7488708496094,0.2788892090320587,1.0,0.0,3.0,1.0,0.0
11977800,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7038455009460449,0.2818047106266022,0.259027749300003,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.8937806487083435,0.5940432548522949,0.565902829170227,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.869271993637085,0.5477966070175171,0.3851792812347412,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7708568572998047,0.3763020932674408,0.3615757524967193,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6871821284294128,0.2629534900188446,1.2095181941986084,288.35321044921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32379150390625,288.3532409667969,1.0,0.6623746752738953,1.0,1.0,0.0,1.0,-3.339864730834961,3.339855670928955,8.965515917225275e-06,2.578542470932007,0.3189847767353058,0.3189847767353058,0.0,240.47349548339844,249.0,10475.6826171875,-0.0,3501.55517578125,1.0,283.1499938964844,287.8031311035156,290.1205749511719,290.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17981.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572857916355133,1.0,0.0,0.0,0.538146436214447,0.53815096616745,1.9323884714594897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.436767578125,0.0,29.85142707824707,1895.4371337890625,0.0,391.7488708496094,0.2788892090320587,1.0,0.0,3.0,1.0,0.0
11977860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7022095322608948,0.2820742726325989,0.2593712210655212,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.89158034324646,0.5943665504455566,0.5663183927536011,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8695858716964722,0.5527151226997375,0.3886577486991882,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7693673372268677,0.3770180344581604,0.3623574078083038,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.685704231262207,0.2633465230464935,1.2117842435836792,288.35333251953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32330322265625,288.3533630371094,1.0,0.6650418043136597,1.0,1.0,0.0,1.0,-3.3486263751983643,3.348617553710937,9.013074304675683e-06,2.585482358932495,0.319723516702652,0.319723516702652,0.0,243.53176879882807,252.0,10502.5927734375,-0.0,3539.513916015625,1.0,283.1499938964844,287.802001953125,290.096923828125,290.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590411186218261,1.0,0.0,0.0,0.5396652221679688,0.5396698117256165,1.943311289664961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.52978515625,0.0,29.9568099975586,1895.4371337890625,0.0,395.9158325195313,0.2790452539920807,1.0,0.0,3.0,1.0,0.0
11977920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7022095322608948,0.2820742726325989,0.2593712210655212,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.89158034324646,0.5943665504455566,0.5663183927536011,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8695858716964722,0.5527151226997375,0.3886577486991882,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7693673372268677,0.3770180344581604,0.3623574078083038,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.685704231262207,0.2633465230464935,1.2117842435836792,288.35333251953125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32330322265625,288.3533630371094,1.0,0.6650418043136597,1.0,1.0,0.0,1.0,-3.3486263751983643,3.348617553710937,9.013074304675683e-06,2.585482358932495,0.319723516702652,0.319723516702652,0.0,243.53176879882807,252.0,10502.5927734375,-0.0,3539.513916015625,1.0,283.1499938964844,287.802001953125,290.096923828125,290.8821716308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590411186218261,1.0,0.0,0.0,0.5396652221679688,0.5396698117256165,1.943311289664961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3407.52978515625,0.0,29.9568099975586,1895.4371337890625,0.0,395.9158325195313,0.2790452539920807,1.0,0.0,3.0,1.0,0.0
11977980,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7005890011787415,0.2823280394077301,0.2597006261348724,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8894012570381165,0.5946482419967651,0.5666948556900024,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8699118494987488,0.5576370358467102,0.3921383619308471,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7678993940353394,0.3777132630348205,0.3631196320056915,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6842450499534607,0.2637259066104889,1.2139893770217896,288.35333251953125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3227844238281,288.3533630371094,1.0,0.6676812171936035,1.0,1.0,0.0,1.0,-3.3572306632995605,3.3572216033935547,9.05998513189843e-06,2.592329978942871,0.320461630821228,0.320461630821228,0.0,246.58865356445312,255.0,10529.3828125,-0.0,3577.2734375,1.0,283.1499938964844,287.80078125,290.07177734375,290.8592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460702508687973,1.0,0.0,0.0,0.5411877036094666,0.5411922335624695,1.9542911289249787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.396240234375,0.0,30.06267166137696,1895.4371337890625,0.0,399.9001159667969,0.2792021930217743,1.0,0.0,3.0,1.0,0.0
11978040,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7005890011787415,0.2823280394077301,0.2597006261348724,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8894012570381165,0.5946482419967651,0.5666948556900024,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.8699118494987488,0.5576370358467102,0.3921383619308471,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.7678993940353394,0.3777132630348205,0.3631196320056915,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35333251953125,0.6842450499534607,0.2637259066104889,1.2139893770217896,288.35333251953125,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3227844238281,288.3533630371094,1.0,0.6676812171936035,1.0,1.0,0.0,1.0,-3.3572306632995605,3.3572216033935547,9.05998513189843e-06,2.592329978942871,0.320461630821228,0.320461630821228,0.0,246.58865356445312,255.0,10529.3828125,-0.0,3577.2734375,1.0,283.1499938964844,287.80078125,290.07177734375,290.8592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17981.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460702508687973,1.0,0.0,0.0,0.5411877036094666,0.5411922335624695,1.9542911289249787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.396240234375,0.0,30.06267166137696,1895.4371337890625,0.0,399.9001159667969,0.2792021930217743,1.0,0.0,3.0,1.0,0.0
11978100,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.6997843384742737,0.2824490368366241,0.2598600387573242,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.8883196115493774,0.5947736501693726,0.5668684840202332,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.8700791001319885,0.560099184513092,0.3938793838024139,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.7671732306480408,0.3780530095100403,0.3634933829307556,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3533020019531,0.6835223436355591,0.2639105319976806,1.21506929397583,288.3533020019531,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3225402832031,288.35333251953125,1.0,0.6689905524253845,1.0,1.0,0.0,1.0,-3.361473560333252,3.361464500427246,9.083192708203567e-06,2.5957181453704834,0.3208300471305847,0.3208300471305847,0.0,248.1165008544922,255.0,10542.72265625,-0.0,3596.076171875,1.0,283.1499938964844,287.8001708984375,290.0587463378906,290.8472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17981.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615013599395752,1.0,0.0,0.0,0.5419493913650513,0.5419539213180542,1.959796236405964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.252685546875,0.0,30.115720748901367,1895.4371337890625,0.0,401.8299865722656,0.2792808711528778,1.0,0.0,3.0,1.0,0.0
11978160,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6989834308624268,0.2825661897659302,0.2600160837173462,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8872432708740234,0.594889223575592,0.5670329332351685,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8702490925788879,0.5625618696212769,0.3956208527088165,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7664520740509033,0.3783876001834869,0.3638623356819153,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6828041672706604,0.2640918791294098,1.2161346673965454,288.3532409667969,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.322265625,288.353271484375,1.0,0.6702931523323059,1.0,1.0,0.0,1.0,-3.3656787872314453,3.3656694889068604,9.106240213441197e-06,2.599082946777344,0.3211978375911712,0.3211978375911712,0.0,249.6440277099609,258.0,10556.021484375,-0.0,3614.829833984375,1.0,283.1499938964844,287.79949951171875,290.04547119140625,290.8350524902344,293.1499938964844,293.1499938964844,283.1499938964844,17981.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622830152511596,1.0,0.0,0.0,0.5427109599113464,0.5427154898643494,1.965308094042939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.0634765625,0.0,30.168813705444336,1895.4371337890625,0.0,403.7272644042969,0.2793596386909485,1.0,0.0,3.0,1.0,0.0
11978220,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6973928809165955,0.2827891707420349,0.2603180110454559,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8851072192192078,0.5950932502746582,0.5673357248306274,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8705965280532837,0.5674888491630554,0.3991046547889709,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7650247812271118,0.379041463136673,0.364585816860199,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.681381344795227,0.2644449472427368,1.2182223796844482,288.35308837890625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32177734375,288.35308837890625,1.0,0.6728788018226624,1.0,1.0,0.0,1.0,-3.3739774227142334,3.3739683628082275,9.151860467682129e-06,2.6057424545288086,0.3219309449195862,0.3219309449195862,0.0,252.6979522705078,261.0,10582.4853515625,-0.0,3652.193115234375,1.0,283.1499938964844,287.79815673828125,290.0183410644531,290.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638016521930694,1.0,0.0,0.0,0.5442325472831726,0.5442370772361755,1.976343888543397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.556396484375,0.0,30.275054931640625,1895.4371337890625,0.0,407.4388732910156,0.2795174121856689,1.0,0.0,3.0,1.0,0.0
11978280,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.6973928809165955,0.2827891707420349,0.2603180110454559,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8851072192192078,0.5950932502746582,0.5673357248306274,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3530578613281,0.8705965280532837,0.5674888491630554,0.3991046547889709,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.7650247812271118,0.379041463136673,0.364585816860199,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.681381344795227,0.2644449472427368,1.2182223796844482,288.35308837890625,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32177734375,288.35308837890625,1.0,0.6728788018226624,1.0,1.0,0.0,1.0,-3.3739774227142334,3.3739683628082275,9.151860467682129e-06,2.6057424545288086,0.3219309449195862,0.3219309449195862,0.0,252.6979522705078,261.0,10582.4853515625,-0.0,3652.193115234375,1.0,283.1499938964844,287.79815673828125,290.0183410644531,290.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17981.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638016521930694,1.0,0.0,0.0,0.5442325472831726,0.5442370772361755,1.976343888543397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.556396484375,0.0,30.275054931640625,1895.4371337890625,0.0,407.4388732910156,0.2795174121856689,1.0,0.0,3.0,1.0,0.0
11978340,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6958165168762207,0.2829972207546234,0.2606067061424255,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8829914331436157,0.5952561497688293,0.5676020383834839,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.870952844619751,0.5724172592163086,0.402589350938797,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7636163830757141,0.379674881696701,0.3652902543544769,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6799760460853577,0.2647854685783386,1.2202544212341309,288.3528137207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3212585449219,288.35284423828125,1.0,0.6754384636878967,1.0,1.0,0.0,1.0,-3.3821277618408203,3.382118463516236,9.196834071190096e-06,2.612304925918579,0.322659969329834,0.322659969329834,0.0,255.7509155273437,264.0,10608.7490234375,-0.0,3689.360595703125,1.0,283.1499938964844,287.7967529296875,289.9905090332031,290.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652647376060486,1.0,0.0,0.0,0.5457503199577332,0.5457548499107361,1.987382347579114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.890625,0.0,30.381242752075195,1895.4371337890625,0.0,411.0469055175781,0.2796751856803894,1.0,0.0,3.0,1.0,0.0
11978400,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6958165168762207,0.2829972207546234,0.2606067061424255,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8829914331436157,0.5952561497688293,0.5676020383834839,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.870952844619751,0.5724172592163086,0.402589350938797,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.7636163830757141,0.379674881696701,0.3652902543544769,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.6799760460853577,0.2647854685783386,1.2202544212341309,288.3528137207031,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3212585449219,288.35284423828125,1.0,0.6754384636878967,1.0,1.0,0.0,1.0,-3.3821277618408203,3.382118463516236,9.196834071190096e-06,2.612304925918579,0.322659969329834,0.322659969329834,0.0,255.7509155273437,264.0,10608.7490234375,-0.0,3689.360595703125,1.0,283.1499938964844,287.7967529296875,289.9905090332031,290.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,17981.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652647376060486,1.0,0.0,0.0,0.5457503199577332,0.5457548499107361,1.987382347579114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.890625,0.0,30.381242752075195,1895.4371337890625,0.0,411.0469055175781,0.2796751856803894,1.0,0.0,3.0,1.0,0.0
11978460,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6942532658576965,0.2831905782222748,0.2608824074268341,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.880890965461731,0.59537273645401,0.5678260326385498,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8713158965110779,0.5773462653160095,0.4060744643211365,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7622252702713013,0.380288153886795,0.365975946187973,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6785869598388672,0.2651137411594391,1.222232460975647,288.3524780273437,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3207397460937,288.3524780273437,1.0,0.6779723763465881,1.0,1.0,0.0,1.0,-3.390124559402466,3.390115261077881,9.24111736821942e-06,2.618762731552124,0.323384016752243,0.323384016752243,0.0,258.8039855957031,267.0,10634.783203125,-0.0,3726.321044921875,1.0,283.1499938964844,287.7953186035156,289.9622497558594,290.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666699767112732,1.0,0.0,0.0,0.5472621917724609,0.5472667813301086,1.9984090826596912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.083251953125,0.0,30.48723030090332,1895.4371337890625,0.0,414.5423889160156,0.2798327803611755,1.0,0.0,3.0,1.0,0.0
11978520,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6942532658576965,0.2831905782222748,0.2608824074268341,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.880890965461731,0.59537273645401,0.5678260326385498,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8713158965110779,0.5773462653160095,0.4060744643211365,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7622252702713013,0.380288153886795,0.365975946187973,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6785869598388672,0.2651137411594391,1.222232460975647,288.3524780273437,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3207397460937,288.3524780273437,1.0,0.6779723763465881,1.0,1.0,0.0,1.0,-3.390124559402466,3.390115261077881,9.24111736821942e-06,2.618762731552124,0.323384016752243,0.323384016752243,0.0,258.8039855957031,267.0,10634.783203125,-0.0,3726.321044921875,1.0,283.1499938964844,287.7953186035156,289.9622497558594,290.75762939453125,293.1499938964844,293.1499938964844,283.1499938964844,17981.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666699767112732,1.0,0.0,0.0,0.5472621917724609,0.5472667813301086,1.9984090826596912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.083251953125,0.0,30.48723030090332,1895.4371337890625,0.0,414.5423889160156,0.2798327803611755,1.0,0.0,3.0,1.0,0.0
11978580,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6927023530006409,0.2833689153194427,0.2611449658870697,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.878804087638855,0.5954412817955017,0.568005383014679,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8716846108436584,0.5822747945785522,0.4095592200756073,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7608503699302673,0.3808808326721191,0.3666425049304962,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6772134304046631,0.2654297351837158,1.2241564989089966,288.3520812988281,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3201904296875,288.3520812988281,1.0,0.6804800629615784,1.0,1.0,0.0,1.0,-3.397963762283325,3.39795446395874,9.28467034100322e-06,2.625107765197754,0.3241020739078522,0.3241020739078522,0.0,261.8570251464844,270.0,10660.55859375,-0.0,3763.056396484375,1.0,283.1499938964844,287.7938537597656,289.93377685546875,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,17981.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680082201957702,1.0,0.0,0.0,0.5487661361694336,0.5487706661224365,2.0094075736665218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.15087890625,0.0,30.59286880493164,1895.4371337890625,0.0,417.89892578125,0.2799899876117706,1.0,0.0,3.0,1.0,0.0
