time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978640,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6927023530006409,0.2833689153194427,0.2611449658870697,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.878804087638855,0.5954412817955017,0.568005383014679,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.8716846108436584,0.5822747945785522,0.4095592200756073,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7608503699302673,0.3808808326721191,0.3666425049304962,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6772134304046631,0.2654297351837158,1.2241564989089966,288.3520812988281,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3201904296875,288.3520812988281,1.0,0.6804800629615784,1.0,1.0,0.0,1.0,-3.397963762283325,3.39795446395874,9.28467034100322e-06,2.625107765197754,0.3241020739078522,0.3241020739078522,0.0,261.8570251464844,270.0,10660.55859375,-0.0,3763.056396484375,1.0,283.1499938964844,287.7938537597656,289.93377685546875,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,17981.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680082201957702,1.0,0.0,0.0,0.5487661361694336,0.5487706661224365,2.0094075736665218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.15087890625,0.0,30.59286880493164,1895.4371337890625,0.0,417.89892578125,0.2799899876117706,1.0,0.0,3.0,1.0,0.0
11978700,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6919314861297607,0.2834525108337402,0.2612712979316711,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8777656555175781,0.5954577922821045,0.5680785179138184,297.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.871870756149292,0.5847386121749878,0.4113012552261352,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.7601688504219055,0.3811694979667663,0.3669686615467071,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.676532506942749,0.2655832171440124,1.225098729133606,288.3518371582031,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3199462890625,288.35186767578125,1.0,0.6817240715026855,1.0,1.0,0.0,1.0,-3.401824712753296,3.401815414428711,9.30616988625843e-06,2.62823748588562,0.3244586288928985,0.3244586288928985,0.0,263.3834533691406,270.0,10673.3447265625,-0.0,3781.338134765625,1.0,283.1499938964844,287.7930908203125,289.9195556640625,290.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,17981.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686497449874878,1.0,0.0,0.0,0.5495145320892334,0.5495190620422363,2.0148922530438543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.645263671875,0.0,30.645517349243164,1895.4371337890625,0.0,419.5176696777344,0.2800683677196502,1.0,0.0,3.0,1.0,0.0
11978760,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6911635398864746,0.2835322916507721,0.2613943219184875,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8767305612564087,0.595462441444397,0.5681405663490295,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.8720580339431763,0.587201714515686,0.4130429327487945,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.7594911456108093,0.3814529776573181,0.3672900199890136,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6758553385734558,0.2657336890697479,1.2260277271270752,288.3515930175781,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3196716308594,288.35162353515625,1.0,0.6829615831375122,1.0,1.0,0.0,1.0,-3.405646324157715,3.40563702583313,9.327481166110374e-06,2.631337404251098,0.3248133957386017,0.3248133957386017,0.0,264.9097900390625,273.0,10686.056640625,-0.0,3799.560546875,1.0,283.1499938964844,287.7923278808594,289.9053649902344,290.7042236328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692716002464294,1.0,0.0,0.0,0.5502602458000183,0.550264835357666,2.0203648531946783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.11767578125,0.0,30.69802665710449,1895.4371337890625,0.0,421.0928039550781,0.2801465690135956,1.0,0.0,3.0,1.0,0.0
11978820,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6896366477012634,0.2836810648441314,0.2616308927536011,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8746710419654846,0.5954384803771973,0.5682335495948792,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8724350929260254,0.5921258330345154,0.4165247082710266,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7581472396850586,0.3820052742958069,0.3679190874099731,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6745126247406006,0.2660262882709503,1.2278488874435425,288.35107421875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3191223144531,288.3511047363281,1.0,0.6854180693626404,1.0,1.0,0.0,1.0,-3.4131782054901123,3.413168668746948,9.369568033434916e-06,2.6374521255493164,0.3255175352096557,0.3255175352096557,0.0,267.96246337890625,276.0,10711.26953125,-0.0,3835.843505859375,1.0,283.1499938964844,287.790771484375,289.87725830078125,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,17981.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704547524452209,1.0,0.0,0.0,0.5517435669898987,0.5517481565475464,2.03127186182428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.01220703125,0.0,30.802621841430664,1895.4371337890625,0.0,424.1061401367188,0.2803024053573608,1.0,0.0,3.0,1.0,0.0
11978880,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6896366477012634,0.2836810648441314,0.2616308927536011,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8746710419654846,0.5954384803771973,0.5682335495948792,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.8724350929260254,0.5921258330345154,0.4165247082710266,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35107421875,0.7581472396850586,0.3820052742958069,0.3679190874099731,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3511047363281,0.6745126247406006,0.2660262882709503,1.2278488874435425,288.35107421875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3191223144531,288.3511047363281,1.0,0.6854180693626404,1.0,1.0,0.0,1.0,-3.4131782054901123,3.413168668746948,9.369568033434916e-06,2.6374521255493164,0.3255175352096557,0.3255175352096557,0.0,267.96246337890625,276.0,10711.26953125,-0.0,3835.843505859375,1.0,283.1499938964844,287.790771484375,289.87725830078125,290.6777038574219,293.1499938964844,293.1499938964844,283.1499938964844,17981.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704547524452209,1.0,0.0,0.0,0.5517435669898987,0.5517481565475464,2.03127186182428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.01220703125,0.0,30.802621841430664,1895.4371337890625,0.0,424.1061401367188,0.2803024053573608,1.0,0.0,3.0,1.0,0.0
11978940,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6881213188171387,0.2838149070739746,0.2618543803691864,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726251721382141,0.5953691601753235,0.5682842135429382,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8728151321411133,0.5970458984375,0.4200037717819214,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7568179368972778,0.3825372159481048,0.3685293197631836,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6731849312782288,0.2663075029850006,1.229620099067688,288.3505249023437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.318603515625,288.3505249023437,1.0,0.6878491640090942,1.0,1.0,0.0,1.0,-3.4205572605133057,3.4205479621887207,9.410903658135794e-06,2.643446683883667,0.3262138068675995,0.3262138068675995,0.0,271.01470947265625,279.0,10736.1767578125,-0.0,3871.8916015625,1.0,283.1499938964844,287.7892150878906,289.8497619628906,290.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715497493743896,1.0,0.0,0.0,0.553214430809021,0.5532190203666687,2.0421165203288183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.8603515625,0.0,30.90653419494629,1895.4371337890625,0.0,426.9143371582031,0.2804572880268097,1.0,0.0,3.0,1.0,0.0
11979000,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6881213188171387,0.2838149070739746,0.2618543803691864,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726251721382141,0.5953691601753235,0.5682842135429382,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8728151321411133,0.5970458984375,0.4200037717819214,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7568179368972778,0.3825372159481048,0.3685293197631836,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6731849312782288,0.2663075029850006,1.229620099067688,288.3505249023437,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.318603515625,288.3505249023437,1.0,0.6878491640090942,1.0,1.0,0.0,1.0,-3.4205572605133057,3.4205479621887207,9.410903658135794e-06,2.643446683883667,0.3262138068675995,0.3262138068675995,0.0,271.01470947265625,279.0,10736.1767578125,-0.0,3871.8916015625,1.0,283.1499938964844,287.7892150878906,289.8497619628906,290.6517028808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715497493743896,1.0,0.0,0.0,0.553214430809021,0.5532190203666687,2.0421165203288183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.8603515625,0.0,30.90653419494629,1895.4371337890625,0.0,426.9143371582031,0.2804572880268097,1.0,0.0,3.0,1.0,0.0
11979060,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6866167783737183,0.2839335203170776,0.262064516544342,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8705927133560181,0.5952548384666443,0.5682928562164307,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8731967210769653,0.6019601821899414,0.4234789609909057,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7555024027824402,0.3830486238002777,0.3691205084323883,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6718719601631165,0.2665774822235107,1.231342077255249,288.34991455078125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31805419921875,288.34991455078125,1.0,0.6902549266815186,1.0,1.0,0.0,1.0,-3.427783250808716,3.427773714065552,9.451472578803076e-06,2.649317741394043,0.3269016444683075,0.3269016444683075,0.0,274.06646728515625,282.0,10760.7626953125,-0.0,3907.697021484375,1.0,283.1499938964844,287.7876281738281,289.8231201171875,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,17981.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725520610809326,1.0,0.0,0.0,0.5546715259552002,0.5546760559082031,2.0528878152958896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.68994140625,0.0,31.009668350219727,1895.4371337890625,0.0,429.5013122558594,0.280611127614975,1.0,0.0,3.0,1.0,0.0
11979120,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6866167783737183,0.2839335203170776,0.262064516544342,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8705927133560181,0.5952548384666443,0.5682928562164307,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.8731967210769653,0.6019601821899414,0.4234789609909057,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.7555024027824402,0.3830486238002777,0.3691205084323883,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34991455078125,0.6718719601631165,0.2665774822235107,1.231342077255249,288.34991455078125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31805419921875,288.34991455078125,1.0,0.6902549266815186,1.0,1.0,0.0,1.0,-3.427783250808716,3.427773714065552,9.451472578803076e-06,2.649317741394043,0.3269016444683075,0.3269016444683075,0.0,274.06646728515625,282.0,10760.7626953125,-0.0,3907.697021484375,1.0,283.1499938964844,287.7876281738281,289.8231201171875,290.6264953613281,293.1499938964844,293.1499938964844,283.1499938964844,17981.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725520610809326,1.0,0.0,0.0,0.5546715259552002,0.5546760559082031,2.0528878152958896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.68994140625,0.0,31.009668350219727,1895.4371337890625,0.0,429.5013122558594,0.280611127614975,1.0,0.0,3.0,1.0,0.0
11979180,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6851228475570679,0.2840369343757629,0.2622613310813904,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8685736060142517,0.5950965881347656,0.5682604908943176,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8735790848731995,0.6068674921989441,0.4269494116306305,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7541999816894531,0.3835395574569702,0.3696927428245544,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6705734133720398,0.266836553812027,1.2330161333084106,288.3492736816406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175048828125,288.3492736816406,1.0,0.6926357746124268,1.0,1.0,0.0,1.0,-3.4348578453063965,3.4348483085632324,9.491269338468555e-06,2.65506362915039,0.3275806307792663,0.3275806307792663,0.0,277.1178283691406,285.0,10785.017578125,-0.0,3943.258544921875,1.0,283.1499938964844,287.7860412597656,289.7976379394531,290.602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734574258327484,1.0,0.0,0.0,0.5561137795448303,0.556118369102478,2.0635775754840324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.529296875,0.0,31.1119441986084,1895.4371337890625,0.0,431.8516845703125,0.2807637453079223,1.0,0.0,3.0,1.0,0.0
11979240,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6851228475570679,0.2840369343757629,0.2622613310813904,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8685736060142517,0.5950965881347656,0.5682604908943176,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8735790848731995,0.6068674921989441,0.4269494116306305,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7541999816894531,0.3835395574569702,0.3696927428245544,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6705734133720398,0.266836553812027,1.2330161333084106,288.3492736816406,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3175048828125,288.3492736816406,1.0,0.6926357746124268,1.0,1.0,0.0,1.0,-3.4348578453063965,3.4348483085632324,9.491269338468555e-06,2.65506362915039,0.3275806307792663,0.3275806307792663,0.0,277.1178283691406,285.0,10785.017578125,-0.0,3943.258544921875,1.0,283.1499938964844,287.7860412597656,289.7976379394531,290.602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734574258327484,1.0,0.0,0.0,0.5561137795448303,0.556118369102478,2.0635775754840324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.529296875,0.0,31.1119441986084,1895.4371337890625,0.0,431.8516845703125,0.2807637453079223,1.0,0.0,3.0,1.0,0.0
11979300,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6843795776367188,0.2840827703475952,0.2623545527458191,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8675689697265625,0.5950008630752563,0.5682287812232971,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8737702369689941,0.6093181371688843,0.4286825060844421,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7535534501075745,0.3837771415710449,0.3699715435504913,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6699294447898865,0.2669619619846344,1.2338351011276243,288.34893798828125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3172302246094,288.34893798828125,1.0,0.6938166618347168,1.0,1.0,0.0,1.0,-3.4383368492126465,3.4383273124694824,9.510867130302358e-06,2.6578876972198486,0.3279165625572204,0.3279165625572204,0.0,278.6432189941406,285.0,10797.0126953125,-0.0,3960.94189453125,1.0,283.1499938964844,287.78521728515625,289.785400390625,290.5906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738730192184448,1.0,0.0,0.0,0.5568288564682007,0.5568334460258484,2.0688878166197355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.962158203125,0.0,31.162721633911133,1895.4371337890625,0.0,432.9349060058594,0.2808395624160766,1.0,0.0,3.0,1.0,0.0
11979360,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6836389899253845,0.2841249108314514,0.2624445855617523,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.866567850112915,0.5948948264122009,0.5681874752044678,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.873961329460144,0.6117665767669678,0.4304141998291015,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7529101371765137,0.3840098083019256,0.3702457845211029,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6692890524864197,0.2670848071575165,1.2346428632736206,288.3485717773437,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31695556640625,288.3485717773437,1.0,0.6949916481971741,1.0,1.0,0.0,1.0,-3.4417803287506104,3.4417707920074463,9.530277566227596e-06,2.6606810092926025,0.3282502591609955,0.3282502591609955,0.0,280.1685485839844,288.0,10808.92578125,-0.0,3978.567138671875,1.0,283.1499938964844,287.784423828125,289.7735290527344,290.5794372558594,293.1499938964844,293.1499938964844,283.1499938964844,17981.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474262535572052,1.0,0.0,0.0,0.5575400590896606,0.5575445890426636,2.074175853294946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.40771484375,0.0,31.213266372680664,1895.4371337890625,0.0,433.9527282714844,0.2809150218963623,1.0,0.0,3.0,1.0,0.0
11979420,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.682165265083313,0.2841978073120117,0.2626146376132965,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.864575982093811,0.5946515798568726,0.5680757164955139,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.8743427395820618,0.616656482219696,0.4338727295398712,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7516325116157532,0.3844600617885589,0.3707802593708038,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6680189371109009,0.2673227787017822,1.23622465133667,288.3478698730469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3163757324219,288.3478698730469,1.0,0.6973235011100769,1.0,1.0,0.0,1.0,-3.4485561847686768,3.4485466480255127,9.568519089953044e-06,2.6661717891693115,0.3289104402065277,0.3289104402065277,0.0,283.2188415527344,291.0,10832.4892578125,-0.0,4013.63232421875,1.0,283.1499938964844,287.7828063964844,289.7510986328125,290.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749611318111419,1.0,0.0,0.0,0.558949887752533,0.5589544177055359,2.0846789183792683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.35498046875,0.0,31.31360244750977,1895.4371337890625,0.0,435.7842712402344,0.28106489777565,1.0,0.0,3.0,1.0,0.0
11979480,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.682165265083313,0.2841978073120117,0.2626146376132965,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.864575982093811,0.5946515798568726,0.5680757164955139,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.8743427395820618,0.616656482219696,0.4338727295398712,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7516325116157532,0.3844600617885589,0.3707802593708038,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6680189371109009,0.2673227787017822,1.23622465133667,288.3478698730469,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3163757324219,288.3478698730469,1.0,0.6973235011100769,1.0,1.0,0.0,1.0,-3.4485561847686768,3.4485466480255127,9.568519089953044e-06,2.6661717891693115,0.3289104402065277,0.3289104402065277,0.0,283.2188415527344,291.0,10832.4892578125,-0.0,4013.63232421875,1.0,283.1499938964844,287.7828063964844,289.7510986328125,290.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,17982.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749611318111419,1.0,0.0,0.0,0.558949887752533,0.5589544177055359,2.0846789183792683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.35498046875,0.0,31.31360244750977,1895.4371337890625,0.0,435.7842712402344,0.28106489777565,1.0,0.0,3.0,1.0,0.0
11979540,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6807013750076294,0.2842554450035095,0.2627712488174438,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8625979423522949,0.594367265701294,0.5679255127906799,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8747228384017944,0.621536135673523,0.4373242259025574,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.750366747379303,0.3848901093006134,0.3712959885597229,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6667628884315491,0.2675505578517914,1.2377618551254272,288.3471374511719,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3158264160156,288.3471374511719,1.0,0.6996312737464905,1.0,1.0,0.0,1.0,-3.455185413360596,3.455175876617432,9.605978448234964e-06,2.6715338230133057,0.3295608162879944,0.3295608162879944,0.0,286.2684326171875,294.0,10855.6962890625,-0.0,4048.445068359375,1.0,283.1499938964844,287.7811889648437,289.7305908203125,290.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755486845970154,1.0,0.0,0.0,0.5603423118591309,0.5603468418121338,2.0950784218598528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.40283203125,0.0,31.41287422180176,1895.4371337890625,0.0,437.3307495117188,0.2812132537364959,1.0,0.0,3.0,1.0,0.0
11979600,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6807013750076294,0.2842554450035095,0.2627712488174438,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8625979423522949,0.594367265701294,0.5679255127906799,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471374511719,0.8747228384017944,0.621536135673523,0.4373242259025574,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.750366747379303,0.3848901093006134,0.3712959885597229,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.6667628884315491,0.2675505578517914,1.2377618551254272,288.3471374511719,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3158264160156,288.3471374511719,1.0,0.6996312737464905,1.0,1.0,0.0,1.0,-3.455185413360596,3.455175876617432,9.605978448234964e-06,2.6715338230133057,0.3295608162879944,0.3295608162879944,0.0,286.2684326171875,294.0,10855.6962890625,-0.0,4048.445068359375,1.0,283.1499938964844,287.7811889648437,289.7305908203125,290.5386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755486845970154,1.0,0.0,0.0,0.5603423118591309,0.5603468418121338,2.0950784218598528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.40283203125,0.0,31.41287422180176,1895.4371337890625,0.0,437.3307495117188,0.2812132537364959,1.0,0.0,3.0,1.0,0.0
11979660,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6792471408843994,0.2842977344989776,0.2629144489765167,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8606337904930115,0.5940428972244263,0.567737877368927,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8751007914543152,0.6264040470123291,0.4407677352428436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7491122484207153,0.3853000700473785,0.3717930614948272,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6655206680297852,0.2677684128284454,1.2392555475234983,288.3464050292969,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3152770996094,288.3464050292969,1.0,0.7019153237342834,1.0,1.0,0.0,1.0,-3.4616692066192627,3.4616594314575195,9.64265564107336e-06,2.676766395568848,0.330201119184494,0.330201119184494,0.0,289.3173522949219,297.0,10878.5419921875,-0.0,4083.004150390625,1.0,283.1499938964844,287.77960205078125,289.7123107910156,290.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760215282440185,1.0,0.0,0.0,0.561716616153717,0.5617212057113647,2.1053681464877627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.582763671875,0.0,31.51102828979492,1895.4371337890625,0.0,438.5793151855469,0.281360000371933,1.0,0.0,3.0,1.0,0.0
11979720,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6792471408843994,0.2842977344989776,0.2629144489765167,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8606337904930115,0.5940428972244263,0.567737877368927,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.8751007914543152,0.6264040470123291,0.4407677352428436,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.7491122484207153,0.3853000700473785,0.3717930614948272,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6655206680297852,0.2677684128284454,1.2392555475234983,288.3464050292969,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3152770996094,288.3464050292969,1.0,0.7019153237342834,1.0,1.0,0.0,1.0,-3.4616692066192627,3.4616594314575195,9.64265564107336e-06,2.676766395568848,0.330201119184494,0.330201119184494,0.0,289.3173522949219,297.0,10878.5419921875,-0.0,4083.004150390625,1.0,283.1499938964844,287.77960205078125,289.7123107910156,290.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,17982.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760215282440185,1.0,0.0,0.0,0.561716616153717,0.5617212057113647,2.1053681464877627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.582763671875,0.0,31.51102828979492,1895.4371337890625,0.0,438.5793151855469,0.281360000371933,1.0,0.0,3.0,1.0,0.0
11979780,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6778005957603455,0.2843237221240997,0.2630438506603241,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8586814403533936,0.5936764478683472,0.5675125122070312,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8754684925079346,0.6312320232391357,0.4441939890384674,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7478670477867126,0.3856891691684723,0.3722712993621826,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6642909049987793,0.267976313829422,1.2407070398330688,288.3456420898437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3145446777344,288.3456420898437,1.0,0.7041751146316528,1.0,1.0,0.0,1.0,-3.467996597290039,3.467986822128296,9.6784824563656e-06,2.6818606853485107,0.3308311104774475,0.3308311104774475,0.0,292.3674621582031,300.0,10901.0068359375,-0.0,4117.28662109375,1.0,283.1499938964844,287.7779846191406,289.696533203125,290.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,17982.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763765931129455,1.0,0.0,0.0,0.5630722045898438,0.5630767941474915,2.1155422302854283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.92529296875,0.0,31.60801124572754,1895.4371337890625,0.0,439.5192565917969,0.2815050482749939,1.0,0.0,3.0,1.0,0.0
11979840,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6778005957603455,0.2843237221240997,0.2630438506603241,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8586814403533936,0.5936764478683472,0.5675125122070312,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.8754684925079346,0.6312320232391357,0.4441939890384674,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.7478670477867126,0.3856891691684723,0.3722712993621826,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6642909049987793,0.267976313829422,1.2407070398330688,288.3456420898437,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3145446777344,288.3456420898437,1.0,0.7041751146316528,1.0,1.0,0.0,1.0,-3.467996597290039,3.467986822128296,9.6784824563656e-06,2.6818606853485107,0.3308311104774475,0.3308311104774475,0.0,292.3674621582031,300.0,10901.0068359375,-0.0,4117.28662109375,1.0,283.1499938964844,287.7779846191406,289.696533203125,290.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,17982.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763765931129455,1.0,0.0,0.0,0.5630722045898438,0.5630767941474915,2.1155422302854283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.92529296875,0.0,31.60801124572754,1895.4371337890625,0.0,439.5192565917969,0.2815050482749939,1.0,0.0,3.0,1.0,0.0
11979900,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.6770755052566528,0.2843287587165832,0.2631023526191711,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.857703447341919,0.5934720635414124,0.5673820972442627,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8756270408630371,0.6335846781730652,0.4458752870559692,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.7472434043884277,0.3858740627765655,0.372502326965332,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3452453613281,0.6636767387390137,0.2680757343769073,1.2414158582687378,288.3452453613281,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3139038085937,288.34521484375,1.0,0.705293595790863,1.0,1.0,0.0,1.0,-3.4710633754730225,3.47105360031128,9.69586290011648e-06,2.684326648712158,0.3311418294906616,0.3311418294906616,0.0,293.8979187011719,300.0,10912.046875,-0.0,4134.2529296875,1.0,283.1499938964844,287.77716064453125,289.6896667480469,290.5000305175781,293.1499938964844,293.1499938964844,283.1499938964844,17982.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765102863311767,1.0,0.0,0.0,0.5637423396110535,0.5637468695640564,2.1205803335533343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.661865234375,0.0,31.6560173034668,1895.4371337890625,0.0,439.8736877441406,0.2815768718719482,1.0,0.0,3.0,1.0,0.0
11979960,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.676348090171814,0.2843282520771026,0.2631562054157257,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8567227125167847,0.5932536125183105,0.567238450050354,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34478759765625,0.8757632374763489,0.6359028816223145,0.4475279450416565,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7466180920600891,0.3860522508621216,0.3727273941040039,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6630620956420898,0.2681715488433838,1.2421109676361084,288.3448181152344,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3130798339844,288.34478759765625,1.0,0.7064030766487122,1.0,1.0,0.0,1.0,-3.474050521850586,3.4740407466888428,9.712799510452896e-06,2.686725854873657,0.331449419260025,0.331449419260025,0.0,295.4324645996094,303.0,10922.9365234375,-0.0,4151.06494140625,1.0,283.1499938964844,287.7763366699219,289.6835021972656,290.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,17982.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766137897968292,1.0,0.0,0.0,0.5644066333770752,0.5644112229347229,2.125581310963298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.435546875,0.0,31.703659057617188,1895.4371337890625,0.0,440.1483154296875,0.281648188829422,1.0,0.0,3.0,1.0,0.0
11980020,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6748945116996765,0.2843123972415924,0.2632505595684051,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.8547646999359131,0.5927815437316895,0.5669165253639221,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.8760055899620056,0.6404938697814941,0.4507886171340942,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7453699707984924,0.3863902390003204,0.3731602430343628,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6618376970291138,0.2683528065681457,1.243456482887268,288.3439025878906,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31134033203125,288.3438720703125,1.0,0.7085961699485779,1.0,1.0,0.0,1.0,-3.4798386096954346,3.4798288345336914,9.745629540702794e-06,2.69136381149292,0.3320550620555877,0.3320550620555877,0.0,298.5028381347656,306.0,10944.318359375,-0.0,4184.29248046875,1.0,283.1499938964844,287.7746887207031,289.6734619140625,290.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17983.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767216742038727,1.0,0.0,0.0,0.5657172799110413,0.565721869468689,2.1354646051463533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.104736328125,0.0,31.797792434692383,1895.4371337890625,0.0,440.4347839355469,0.2817891836166382,1.0,0.0,3.0,1.0,0.0
11980080,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6748945116996765,0.2843123972415924,0.2632505595684051,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.8547646999359131,0.5927815437316895,0.5669165253639221,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3438720703125,0.8760055899620056,0.6404938697814941,0.4507886171340942,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.7453699707984924,0.3863902390003204,0.3731602430343628,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439025878906,0.6618376970291138,0.2683528065681457,1.243456482887268,288.3439025878906,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31134033203125,288.3438720703125,1.0,0.7085961699485779,1.0,1.0,0.0,1.0,-3.4798386096954346,3.4798288345336914,9.745629540702794e-06,2.69136381149292,0.3320550620555877,0.3320550620555877,0.0,298.5028381347656,306.0,10944.318359375,-0.0,4184.29248046875,1.0,283.1499938964844,287.7746887207031,289.6734619140625,290.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,17983.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767216742038727,1.0,0.0,0.0,0.5657172799110413,0.565721869468689,2.1354646051463533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.104736328125,0.0,31.797792434692383,1895.4371337890625,0.0,440.4347839355469,0.2817891836166382,1.0,0.0,3.0,1.0,0.0
11980140,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6734487414360046,0.2842779457569122,0.2633281052112579,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.852820098400116,0.5922678709030151,0.5665543675422668,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8762363791465759,0.6450536847114563,0.4540223479270935,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.7441309690475464,0.3867049515247345,0.3735709488391876,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6606251001358032,0.2685214579105377,1.2447445392608645,288.3429260253906,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3096618652344,288.3429260253906,1.0,0.7107576727867126,1.0,1.0,0.0,1.0,-3.4854297637939453,3.485419988632202,9.777349987416528e-06,2.6958277225494385,0.3326477706432342,0.3326477706432342,0.0,301.5675048828125,309.0,10965.21484375,-0.0,4217.07421875,1.0,283.1499938964844,287.77301025390625,289.66668701171875,290.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766923189163208,1.0,0.0,0.0,0.5670031309127808,0.5670077204704285,2.14518340868608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.9873046875,0.0,31.890310287475582,1895.4371337890625,0.0,440.3567810058594,0.2819278538227081,1.0,0.0,3.0,1.0,0.0
11980200,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6734487414360046,0.2842779457569122,0.2633281052112579,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.852820098400116,0.5922678709030151,0.5665543675422668,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3429260253906,0.8762363791465759,0.6450536847114563,0.4540223479270935,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.7441309690475464,0.3867049515247345,0.3735709488391876,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6606251001358032,0.2685214579105377,1.2447445392608645,288.3429260253906,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3096618652344,288.3429260253906,1.0,0.7107576727867126,1.0,1.0,0.0,1.0,-3.4854297637939453,3.485419988632202,9.777349987416528e-06,2.6958277225494385,0.3326477706432342,0.3326477706432342,0.0,301.5675048828125,309.0,10965.21484375,-0.0,4217.07421875,1.0,283.1499938964844,287.77301025390625,289.66668701171875,290.47882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17983.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766923189163208,1.0,0.0,0.0,0.5670031309127808,0.5670077204704285,2.14518340868608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.9873046875,0.0,31.890310287475582,1895.4371337890625,0.0,440.3567810058594,0.2819278538227081,1.0,0.0,3.0,1.0,0.0
11980260,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6720127463340759,0.2842259407043457,0.2633898556232452,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8508917689323425,0.5917169451713562,0.5661565661430359,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8764638304710388,0.6495906710624695,0.4572395086288452,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7429021596908569,0.3869974911212921,0.3739607036113739,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.6594263911247253,0.268679141998291,1.24598228931427,288.34197998046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080749511719,288.34197998046875,1.0,0.7128908634185791,1.0,1.0,0.0,1.0,-3.4908535480499268,3.490843772888184,9.808123650145715e-06,2.700140476226806,0.333227664232254,0.333227664232254,0.0,304.6257629394531,312.0,10985.650390625,-0.0,4249.4755859375,1.0,283.1499938964844,287.7713317871094,289.6634521484375,290.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765216112136841,1.0,0.0,0.0,0.5682640671730042,0.5682686567306519,2.154735057047219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.134521484375,0.0,31.981184005737305,1895.4371337890625,0.0,439.9037170410156,0.2820641100406647,1.0,0.0,3.0,1.0,0.0
11980320,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6720127463340759,0.2842259407043457,0.2633898556232452,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8508917689323425,0.5917169451713562,0.5661565661430359,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8764638304710388,0.6495906710624695,0.4572395086288452,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7429021596908569,0.3869974911212921,0.3739607036113739,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420104980469,0.6594263911247253,0.268679141998291,1.24598228931427,288.34197998046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080749511719,288.34197998046875,1.0,0.7128908634185791,1.0,1.0,0.0,1.0,-3.4908535480499268,3.490843772888184,9.808123650145715e-06,2.700140476226806,0.333227664232254,0.333227664232254,0.0,304.6257629394531,312.0,10985.650390625,-0.0,4249.4755859375,1.0,283.1499938964844,287.7713317871094,289.6634521484375,290.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765216112136841,1.0,0.0,0.0,0.5682640671730042,0.5682686567306519,2.154735057047219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.134521484375,0.0,31.981184005737305,1895.4371337890625,0.0,439.9037170410156,0.2820641100406647,1.0,0.0,3.0,1.0,0.0
11980380,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.670586109161377,0.2841568291187286,0.2634363770484924,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8489797115325928,0.5911311507225037,0.5657258033752441,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.876687228679657,0.654103696346283,0.4604403376579284,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.7416828870773315,0.3872684836387634,0.3743302822113037,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6582417488098145,0.2688270509243011,1.247175931930542,288.3410339355469,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065795898437,288.34100341796875,1.0,0.7149981260299683,1.0,1.0,0.0,1.0,-3.496122121810913,3.49611234664917,9.83801237453008e-06,2.7043111324310303,0.3337948024272918,0.3337948024272918,0.0,307.67919921875,300.0,11005.63671875,-0.0,4281.53271484375,1.0,283.1499938964844,287.7696838378906,289.6640930175781,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762077033519745,1.0,0.0,0.0,0.5695000290870667,0.5695046186447144,2.164118129144299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.588134765625,0.0,32.07040023803711,1895.4371337890625,0.0,439.0718994140625,0.2821979224681854,1.0,0.0,3.0,1.0,0.0
11980440,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.670586109161377,0.2841568291187286,0.2634363770484924,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.8489797115325928,0.5911311507225037,0.5657258033752441,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.876687228679657,0.654103696346283,0.4604403376579284,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.7416828870773315,0.3872684836387634,0.3743302822113037,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.6582417488098145,0.2688270509243011,1.247175931930542,288.3410339355469,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065795898437,288.34100341796875,1.0,0.7149981260299683,1.0,1.0,0.0,1.0,-3.496122121810913,3.49611234664917,9.83801237453008e-06,2.7043111324310303,0.3337948024272918,0.3337948024272918,0.0,307.67919921875,300.0,11005.63671875,-0.0,4281.53271484375,1.0,283.1499938964844,287.7696838378906,289.6640930175781,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,17983.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762077033519745,1.0,0.0,0.0,0.5695000290870667,0.5695046186447144,2.164118129144299e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.588134765625,0.0,32.07040023803711,1895.4371337890625,0.0,439.0718994140625,0.2821979224681854,1.0,0.0,3.0,1.0,0.0
