time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980500,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.6712281703948975,0.2841180264949798,0.263350248336792,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8496506810188293,0.5908257961273193,0.5653889179229736,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8785732388496399,0.6563512682914734,0.4619532823562622,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.7424349188804626,0.3873962163925171,0.3743978142738342,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402709960937,0.6589384078979492,0.2688978016376495,1.2472361326217651,288.3402404785156,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.305908203125,288.3401794433594,1.0,0.7142847776412964,1.0,1.0,0.0,1.0,-3.497591018676758,3.4975810050964355,9.846502507571133e-06,2.705528974533081,0.3340689837932586,0.3340689837932586,0.0,306.3741760253906,300.0,11014.208984375,-0.0,4277.6025390625,1.0,283.1499938964844,287.7687683105469,289.6658935546875,290.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,17984.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759936928749084,1.0,0.0,0.0,0.5701043009757996,0.5701088905334473,2.16871320901646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.841064453125,0.0,32.1141471862793,1895.4371337890625,0.0,438.5056762695313,0.2822636365890503,1.0,0.0,3.0,1.0,0.0
11980560,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.6725893020629883,0.2840870916843414,0.2632135450839996,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.8511789441108704,0.5905184745788574,0.5649910569190979,297.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.8814039826393127,0.6585991382598877,0.4634229242801666,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.7439078688621521,0.3875261843204498,0.3744077384471893,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390197753906,0.6603198051452637,0.2689748108386993,1.2470388412475586,288.3389892578125,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3053283691406,288.3388977050781,1.0,0.7129818797111511,1.0,1.0,0.0,1.0,-3.4984912872314453,3.498481512069702,9.851687536865938e-06,2.7062675952911377,0.3343295454978943,0.3343295454978943,0.0,303.6096496582031,288.0,11021.8857421875,-0.0,4263.45703125,1.0,283.1499938964844,287.7675170898437,289.66876220703125,290.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,17984.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757400453090668,1.0,0.0,0.0,0.5706821084022522,0.5706866979598999,2.1731112909151317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.81689453125,0.0,32.156253814697266,1895.4371337890625,0.0,437.8356018066406,0.2823274433612823,1.0,0.0,3.0,1.0,0.0
11980620,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6766521334648132,0.2840512096881866,0.2628732621669769,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8558257222175598,0.5899021625518799,0.5640982985496521,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8888232707977295,0.6630975008010864,0.4662938117980957,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7482032179832458,0.3877975046634674,0.374342679977417,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6643741130828857,0.2691545486450195,1.246301770210266,288.3360595703125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3045654296875,288.3359680175781,1.0,0.7091451287269592,1.0,1.0,0.0,1.0,-3.499497652053833,3.49948787689209,9.85750557447318e-06,2.7071008682250977,0.3348175883293152,0.3348175883293152,0.0,295.64959716796875,276.0,11035.74609375,-0.0,4218.53515625,1.0,283.1499938964844,287.7646789550781,289.6776123046875,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750823974609375,1.0,0.0,0.0,0.5717684626579285,0.5717730522155762,2.1813926665004143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.390869140625,0.0,32.235782623291016,1895.4371337890625,0.0,436.10296630859375,0.2824485301971435,1.0,0.0,3.0,1.0,0.0
11980680,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6766521334648132,0.2840512096881866,0.2628732621669769,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8558257222175598,0.5899021625518799,0.5640982985496521,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8888232707977295,0.6630975008010864,0.4662938117980957,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7482032179832458,0.3877975046634674,0.374342679977417,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33612060546875,0.6643741130828857,0.2691545486450195,1.246301770210266,288.3360595703125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3045654296875,288.3359680175781,1.0,0.7091451287269592,1.0,1.0,0.0,1.0,-3.499497652053833,3.49948787689209,9.85750557447318e-06,2.7071008682250977,0.3348175883293152,0.3348175883293152,0.0,295.64959716796875,276.0,11035.74609375,-0.0,4218.53515625,1.0,283.1499938964844,287.7646789550781,289.6776123046875,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17985.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750823974609375,1.0,0.0,0.0,0.5717684626579285,0.5717730522155762,2.1813926665004143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.390869140625,0.0,32.235782623291016,1895.4371337890625,0.0,436.10296630859375,0.2824485301971435,1.0,0.0,3.0,1.0,0.0
11980740,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6793067455291748,0.28404501080513,0.2626769244670868,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.858889102935791,0.5895809531211853,0.5636007189750671,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.8933896422386169,0.6654372215270996,0.4677630364894867,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7509918212890625,0.3879446387290954,0.3742819130420685,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6670137643814087,0.2692622244358063,1.2458264827728271,288.33447265625,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3042907714844,288.3343811035156,1.0,0.706721842288971,1.0,1.0,0.0,1.0,-3.499785661697388,3.4997758865356445,9.859169949777424e-06,2.70733904838562,0.3350546956062317,0.3350546956062317,0.0,290.66925048828125,276.0,11042.318359375,-0.0,4189.525390625,1.0,283.1499938964844,287.7631225585937,289.6839599609375,290.49737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17986.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746522009372711,1.0,0.0,0.0,0.5722978115081787,0.5723024010658264,2.1854337006743666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.238037109375,0.0,32.27465057373047,1895.4371337890625,0.0,434.9733276367188,0.2825078964233398,1.0,0.0,3.0,1.0,0.0
11980800,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.6820072531700134,0.2840452790260315,0.2624901831150055,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.8620210289955139,0.5892837643623352,0.5631289482116699,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.8979287147521973,0.667596161365509,0.4691101908683777,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.7538307309150696,0.3880833387374878,0.3742169141769409,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.6697018146514893,0.2693694233894348,1.2453672885894775,288.3330383300781,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3041381835937,288.3329467773437,1.0,0.704326868057251,1.0,1.0,0.0,1.0,-3.499983787536621,3.499974012374878,9.860304999165235e-06,2.7074992656707764,0.3352643847465515,0.3352643847465515,0.0,285.765869140625,264.0,11048.0859375,-0.0,4160.736328125,1.0,283.1499938964844,287.76171875,289.69091796875,290.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17986.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741977751255035,1.0,0.0,0.0,0.5727665424346924,0.5727711319923401,2.189015013698281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.8857421875,0.0,32.309112548828125,1895.4371337890625,0.0,433.7833557128906,0.2825605571269989,1.0,0.0,3.0,1.0,0.0
11980860,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.6883165836334229,0.2840611338615417,0.2620917856693268,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.8693975806236267,0.5886607766151428,0.5621174573898315,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.9084433317184448,0.6720885038375854,0.4718947410583496,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.760497510433197,0.3883791267871856,0.3740630447864532,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.6760038733482361,0.269615113735199,1.2443927526474,288.3300170898437,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.303955078125,288.32989501953125,1.0,0.6989882588386536,1.0,1.0,0.0,1.0,-3.500279903411865,3.500270128250122,9.861970283964183e-06,2.70772671699524,0.3356597423553467,0.3356597423553467,0.0,274.8892822265625,252.0,11058.4130859375,-0.0,4096.49609375,1.0,283.1499938964844,287.7588195800781,289.70819091796875,290.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,17988.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734340608119964,1.0,0.0,0.0,0.5736633539199829,0.5736679434776306,2.1958753038120452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.248291015625,0.0,32.37543487548828,1895.4371337890625,0.0,431.7908020019531,0.2826625406742096,1.0,0.0,3.0,1.0,0.0
11980920,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.6883165836334229,0.2840611338615417,0.2620917856693268,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.8693975806236267,0.5886607766151428,0.5621174573898315,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.9084433317184448,0.6720885038375854,0.4718947410583496,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.760497510433197,0.3883791267871856,0.3740630447864532,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300476074219,0.6760038733482361,0.269615113735199,1.2443927526474,288.3300170898437,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.303955078125,288.32989501953125,1.0,0.6989882588386536,1.0,1.0,0.0,1.0,-3.500279903411865,3.500270128250122,9.861970283964183e-06,2.70772671699524,0.3356597423553467,0.3356597423553467,0.0,274.8892822265625,252.0,11058.4130859375,-0.0,4096.49609375,1.0,283.1499938964844,287.7588195800781,289.70819091796875,290.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,17988.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734340608119964,1.0,0.0,0.0,0.5736633539199829,0.5736679434776306,2.1958753038120452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.248291015625,0.0,32.37543487548828,1895.4371337890625,0.0,431.7908020019531,0.2826625406742096,1.0,0.0,3.0,1.0,0.0
11980980,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6954179406166077,0.2840906977653503,0.2616882920265198,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.8778030276298523,0.5880284309387207,0.5610781311988831,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.9209749102592468,0.6765654683113098,0.4746550321578979,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.7680909633636475,0.3886787593364715,0.3738941252231598,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6831435561180115,0.2698853611946106,1.2434402704238892,288.3268127441406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3039245605469,288.3266906738281,1.0,0.6933626532554626,1.0,1.0,0.0,1.0,-3.500515937805176,3.500505924224853,9.86325176199898e-06,2.707891702651977,0.3359766900539398,0.3359766900539398,0.0,263.4981994628906,240.0,11065.4599609375,-0.0,4029.015380859375,1.0,283.1499938964844,287.7557983398437,289.72625732421875,290.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17989.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732370972633362,1.0,0.0,0.0,0.5744025111198425,0.5744071006774902,2.201537618873317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.643798828125,0.0,32.43106460571289,1895.4371337890625,0.0,431.2784423828125,0.2827498316764831,1.0,0.0,3.0,1.0,0.0
11981040,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6954179406166077,0.2840906977653503,0.2616882920265198,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.8778030276298523,0.5880284309387207,0.5610781311988831,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.9209749102592468,0.6765654683113098,0.4746550321578979,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.7680909633636475,0.3886787593364715,0.3738941252231598,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.6831435561180115,0.2698853611946106,1.2434402704238892,288.3268127441406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3039245605469,288.3266906738281,1.0,0.6933626532554626,1.0,1.0,0.0,1.0,-3.500515937805176,3.500505924224853,9.86325176199898e-06,2.707891702651977,0.3359766900539398,0.3359766900539398,0.0,263.4981994628906,240.0,11065.4599609375,-0.0,4029.015380859375,1.0,283.1499938964844,287.7557983398437,289.72625732421875,290.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,17989.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732370972633362,1.0,0.0,0.0,0.5744025111198425,0.5744071006774902,2.201537618873317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.643798828125,0.0,32.43106460571289,1895.4371337890625,0.0,431.2784423828125,0.2827498316764831,1.0,0.0,3.0,1.0,0.0
11981100,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6992397904396057,0.2841086983680725,0.2614858448505401,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.882374107837677,0.5877076387405396,0.5605500936508179,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.927840769290924,0.678796112537384,0.4760268628597259,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.7722247838973999,0.3888283669948578,0.3738056421279907,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6870073676109314,0.2700278162956238,1.2429790496826172,288.3251953125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3039245605469,288.3250732421875,1.0,0.6904827952384949,1.0,1.0,0.0,1.0,-3.5006260871887207,3.500616312026977,9.863833838608116e-06,2.70796275138855,0.3361001312732696,0.3361001312732696,0.0,257.69451904296875,240.0,11067.6162109375,-0.0,3994.60546875,1.0,283.1499938964844,287.7543029785156,289.7348022460937,290.5492858886719,293.1499938964844,293.1499938964844,283.1499938964844,17990.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733109474182129,1.0,0.0,0.0,0.5746997594833374,0.5747043490409851,2.203816862333952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.321533203125,0.0,32.45389175415039,1895.4371337890625,0.0,431.4705200195313,0.2827865183353424,1.0,0.0,3.0,1.0,0.0
11981160,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7032352685928345,0.2841282188892364,0.2612833082675934,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.8871893286705017,0.587383508682251,0.5600174069404602,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.9349894523620604,0.6810209155082703,0.4773935675621032,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7765840291976929,0.3889773190021515,0.3737150132656097,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.6910620927810669,0.2701742649078369,1.2425289154052734,288.3235778808594,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3039245605469,288.323486328125,1.0,0.6875720024108887,1.0,1.0,0.0,1.0,-3.500735282897949,3.500725269317627,9.86440045380732e-06,2.7080295085906982,0.3361980020999908,0.3361980020999908,0.0,251.84722900390625,228.0,11068.8076171875,-0.0,3959.929443359375,1.0,283.1499938964844,287.7527770996094,289.7427978515625,290.5577087402344,293.1499938964844,293.1499938964844,283.1499938964844,17992.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734484553337097,1.0,0.0,0.0,0.5749440789222717,0.5749486684799194,2.2056909187995192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.617431640625,0.0,32.4730339050293,1895.4371337890625,0.0,431.8283386230469,0.2828179597854614,1.0,0.0,3.0,1.0,0.0
11981220,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204650878906,0.7116852402687073,0.2841706573963165,0.2608785033226013,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.8975704312324524,0.586725652217865,0.5589396357536316,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.949816882610321,0.6854519248008728,0.4801117777824402,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204650878906,0.7859993577003479,0.3892723619937897,0.3735280930995941,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.6997472643852234,0.2704776525497436,1.2416620254516602,288.3204345703125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30389404296875,288.3203430175781,1.0,0.681679904460907,1.0,1.0,0.0,1.0,-3.5009539127349854,3.500943899154663,9.865512765827589e-06,2.7081546783447266,0.3363105952739715,0.3363105952739715,0.0,240.06874084472656,216.0,11068.111328125,-0.0,3890.07080078125,1.0,283.1499938964844,287.7498474121094,289.7571105957031,290.57275390625,293.1499938964844,293.1499938964844,283.1499938964844,17994.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737736880779266,1.0,0.0,0.0,0.5752583146095276,0.5752629041671753,2.2081025008446893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.992919921875,0.0,32.499114990234375,1895.4371337890625,0.0,432.67578125,0.2828634679317474,1.0,0.0,3.0,1.0,0.0
11981280,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204650878906,0.7116852402687073,0.2841706573963165,0.2608785033226013,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.8975704312324524,0.586725652217865,0.5589396357536316,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.949816882610321,0.6854519248008728,0.4801117777824402,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204650878906,0.7859993577003479,0.3892723619937897,0.3735280930995941,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.6997472643852234,0.2704776525497436,1.2416620254516602,288.3204345703125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.30389404296875,288.3203430175781,1.0,0.681679904460907,1.0,1.0,0.0,1.0,-3.5009539127349854,3.500943899154663,9.865512765827589e-06,2.7081546783447266,0.3363105952739715,0.3363105952739715,0.0,240.06874084472656,216.0,11068.111328125,-0.0,3890.07080078125,1.0,283.1499938964844,287.7498474121094,289.7571105957031,290.57275390625,293.1499938964844,293.1499938964844,283.1499938964844,17994.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737736880779266,1.0,0.0,0.0,0.5752583146095276,0.5752629041671753,2.2081025008446893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.992919921875,0.0,32.499114990234375,1895.4371337890625,0.0,432.67578125,0.2828634679317474,1.0,0.0,3.0,1.0,0.0
11981340,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.7203440070152283,0.2842167615890503,0.260474681854248,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9092462062835692,0.5860549211502075,0.5578470230102539,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9648773074150084,0.6898559927940369,0.4828094840049743,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.7963956594467163,0.3895626962184906,0.3733342289924621,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7092170119285583,0.2707935571670532,1.2408405542373655,288.3174743652344,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3038635253906,288.3173828125,1.0,0.675714910030365,1.0,1.0,0.0,1.0,-3.5011773109436035,3.5011675357818604,9.86662143986905e-06,2.708272218704224,0.3362987637519836,0.3362987637519836,0.0,228.2220153808593,204.0,11062.943359375,-0.0,3819.8076171875,1.0,283.1499938964844,287.7471008300781,289.7694091796875,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17998.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739909470081329,1.0,0.0,0.0,0.5753093361854553,0.575313925743103,2.2084945427991452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.649658203125,0.0,32.50664520263672,1895.4371337890625,0.0,433.2428588867188,0.2828823328018188,1.0,0.0,3.0,1.0,0.0
11981400,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.7203440070152283,0.2842167615890503,0.260474681854248,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9092462062835692,0.5860549211502075,0.5578470230102539,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.9648773074150084,0.6898559927940369,0.4828094840049743,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.7963956594467163,0.3895626962184906,0.3733342289924621,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175354003906,0.7092170119285583,0.2707935571670532,1.2408405542373655,288.3174743652344,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3038635253906,288.3173828125,1.0,0.675714910030365,1.0,1.0,0.0,1.0,-3.5011773109436035,3.5011675357818604,9.86662143986905e-06,2.708272218704224,0.3362987637519836,0.3362987637519836,0.0,228.2220153808593,204.0,11062.943359375,-0.0,3819.8076171875,1.0,283.1499938964844,287.7471008300781,289.7694091796875,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17998.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739909470081329,1.0,0.0,0.0,0.5753093361854553,0.575313925743103,2.2084945427991452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.649658203125,0.0,32.50664520263672,1895.4371337890625,0.0,433.2428588867188,0.2828823328018188,1.0,0.0,3.0,1.0,0.0
11981460,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7294995188713074,0.2842661142349243,0.2600724697113037,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.9232863783836364,0.5853723287582397,0.5567415952682495,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.979666233062744,0.6942316889762878,0.4854865372180938,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078229427337646,0.3898480534553528,0.3731343150138855,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190143465995789,0.2711209058761596,1.2400646209716797,288.3148193359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30377197265625,288.3147277832031,1.0,0.6696935296058655,1.0,1.0,0.0,1.0,-3.501410007476806,3.5013999938964844,9.867756489256864e-06,2.7083873748779297,0.3361493647098541,0.3361493647098541,0.0,216.3396453857422,192.0,11052.9521484375,-0.0,3749.344970703125,1.0,283.1499938964844,287.74462890625,289.7802429199219,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739903807640075,1.0,0.0,0.0,0.5750676989555359,0.5750722885131836,2.2066398486231265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.54296875,0.0,32.493431091308594,1895.4371337890625,0.0,433.2413330078125,0.2828711867332458,1.0,0.0,3.0,1.0,0.0
11981520,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7294995188713074,0.2842661142349243,0.2600724697113037,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.9232863783836364,0.5853723287582397,0.5567415952682495,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.979666233062744,0.6942316889762878,0.4854865372180938,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078229427337646,0.3898480534553528,0.3731343150138855,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.7190143465995789,0.2711209058761596,1.2400646209716797,288.3148193359375,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.30377197265625,288.3147277832031,1.0,0.6696935296058655,1.0,1.0,0.0,1.0,-3.501410007476806,3.5013999938964844,9.867756489256864e-06,2.7083873748779297,0.3361493647098541,0.3361493647098541,0.0,216.3396453857422,192.0,11052.9521484375,-0.0,3749.344970703125,1.0,283.1499938964844,287.74462890625,289.7802429199219,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739903807640075,1.0,0.0,0.0,0.5750676989555359,0.5750722885131836,2.2066398486231265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.54296875,0.0,32.493431091308594,1895.4371337890625,0.0,433.2413330078125,0.2828711867332458,1.0,0.0,3.0,1.0,0.0
11981580,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.73964524269104,0.2843189835548401,0.2596725523471832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9392556548118592,0.584679126739502,0.5556252002716064,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9937506914138794,0.6985783576965332,0.4881428182125091,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.8197927474975586,0.3901286721229553,0.3729291260242462,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292949557304382,0.2714594006538391,1.2393348217010498,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3036193847656,288.3124694824219,1.0,0.66362464427948,1.0,1.0,0.0,1.0,-3.5016562938690186,3.5016465187072754,9.868946108326782e-06,2.7085049152374268,0.3358500897884369,0.3358500897884369,0.0,204.4378356933593,180.0,11037.810546875,-0.0,3678.79052734375,1.0,283.1499938964844,287.7425231933594,289.7900085449219,290.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18005.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737536907196045,1.0,0.0,0.0,0.5745061039924622,0.5745106935501099,2.2023318280162133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.62109375,0.0,32.457462310791016,1895.4371337890625,0.0,432.6236267089844,0.2828269302845001,1.0,0.0,3.0,1.0,0.0
11981640,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.73964524269104,0.2843189835548401,0.2596725523471832,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9392556548118592,0.584679126739502,0.5556252002716064,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9937506914138794,0.6985783576965332,0.4881428182125091,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.8197927474975586,0.3901286721229553,0.3729291260242462,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292949557304382,0.2714594006538391,1.2393348217010498,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3036193847656,288.3124694824219,1.0,0.66362464427948,1.0,1.0,0.0,1.0,-3.5016562938690186,3.5016465187072754,9.868946108326782e-06,2.7085049152374268,0.3358500897884369,0.3358500897884369,0.0,204.4378356933593,180.0,11037.810546875,-0.0,3678.79052734375,1.0,283.1499938964844,287.7425231933594,289.7900085449219,290.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,18005.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737536907196045,1.0,0.0,0.0,0.5745061039924622,0.5745106935501099,2.2023318280162133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.62109375,0.0,32.457462310791016,1895.4371337890625,0.0,432.6236267089844,0.2828269302845001,1.0,0.0,3.0,1.0,0.0
11981700,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7450039982795715,0.2843430042266845,0.2594823539257049,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.947375476360321,0.5843250155448914,0.5550724267959595,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114013671875,0.9990000128746032,0.7007734179496765,0.4883881509304046,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.825819730758667,0.3902634978294372,0.3728338479995727,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3114318847656,0.7345978021621704,0.2716293036937713,1.2390315532684326,288.3114013671875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3035888671875,288.311279296875,1.0,0.6605085730552673,1.0,1.0,0.0,1.0,-3.5006494522094727,3.500639677047729,9.863506420515478e-06,2.7078123092651367,0.3356371819972992,0.3356371819972992,0.0,198.69097900390625,180.0,11027.1630859375,-0.0,3641.8857421875,1.0,283.1499938964844,287.7416076660156,289.7945556640625,290.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,18008.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735508561134338,1.0,0.0,0.0,0.5740923881530762,0.5740969777107239,2.1991610310578835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.8837890625,0.0,32.43004608154297,1895.4371337890625,0.0,432.094970703125,0.2827911078929901,1.0,0.0,3.0,1.0,0.0
11981760,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3071594238281,0.7489531636238098,0.2843284904956817,0.2593400478363037,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069763183594,0.9530725479125975,0.5839300155639648,0.5545691251754761,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.9990000128746032,0.7035108804702759,0.4807895421981811,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070678710937,0.8302109241485596,0.3903599977493286,0.3727886080741882,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.7385137677192688,0.271767795085907,1.2389843463897705,288.3070068359375,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3054504394531,288.30645751953125,1.0,0.6568335890769958,1.0,1.0,0.0,1.0,-3.490574598312378,3.4905648231506348,9.807264177652542e-06,2.7001848220825195,0.3353308141231537,0.3353308141231537,0.0,194.2663726806641,183.0,11004.0185546875,-0.0,3590.931396484375,1.0,283.1499938964844,287.739501953125,289.7988586425781,290.6124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18011.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732992053031921,1.0,0.0,0.0,0.5735321044921875,0.5735366940498352,2.19487059638368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.36376953125,0.0,32.39316940307617,1895.4371337890625,0.0,431.43994140625,0.282742977142334,1.0,0.0,3.0,1.0,0.0
11981820,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.7529041171073914,0.2842879295349121,0.2591648399829864,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9583501815795898,0.5831118226051331,0.5536630749702454,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9990000128746032,0.7102917432785034,0.4726563692092895,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986145019531,0.8346490859985352,0.3905384540557861,0.3728118538856506,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.7425777912139893,0.2720781564712524,1.2396115064620972,288.2986145019531,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31658935546875,288.29840087890625,1.0,0.6536026000976562,1.0,1.0,0.0,1.0,-3.4802565574646,3.4802467823028564,9.748431693878956e-06,2.69185733795166,0.3345036804676056,0.3345036804676056,0.0,189.9644012451172,186.0,10962.8837890625,-0.0,3540.362060546875,1.0,283.1499938964844,287.733154296875,289.80596923828125,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18018.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472492903470993,1.0,0.0,0.0,0.571877121925354,0.5718816518783569,2.1822216922373627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.106689453125,0.0,32.282344818115234,1895.4371337890625,0.0,429.34814453125,0.2825958728790283,1.0,0.0,3.0,1.0,0.0
11981880,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.7529041171073914,0.2842879295349121,0.2591648399829864,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9583501815795898,0.5831118226051331,0.5536630749702454,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.298583984375,0.9990000128746032,0.7102917432785034,0.4726563692092895,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986145019531,0.8346490859985352,0.3905384540557861,0.3728118538856506,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2986755371094,0.7425777912139893,0.2720781564712524,1.2396115064620972,288.2986145019531,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.31658935546875,288.29840087890625,1.0,0.6536026000976562,1.0,1.0,0.0,1.0,-3.4802565574646,3.4802467823028564,9.748431693878956e-06,2.69185733795166,0.3345036804676056,0.3345036804676056,0.0,189.9644012451172,186.0,10962.8837890625,-0.0,3540.362060546875,1.0,283.1499938964844,287.733154296875,289.80596923828125,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18018.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472492903470993,1.0,0.0,0.0,0.571877121925354,0.5718816518783569,2.1822216922373627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.106689453125,0.0,32.282344818115234,1895.4371337890625,0.0,429.34814453125,0.2825958728790283,1.0,0.0,3.0,1.0,0.0
11981940,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7540072202682495,0.2842593491077423,0.2591014802455902,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9596498012542723,0.582612931728363,0.5531570911407471,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.9990000128746032,0.7143067121505737,0.470406174659729,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.8359325528144836,0.3906371891498565,0.3728661835193634,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.7438217401504517,0.2722776234149933,1.24029541015625,288.296630859375,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3226623535156,288.29656982421875,1.0,0.6527413725852966,1.0,1.0,0.0,1.0,-3.477748394012451,3.477738618850708,9.734088962431995e-06,2.689807891845703,0.3339286148548126,0.3339286148548126,0.0,188.80113220214844,186.0,10939.19921875,-0.0,3527.414794921875,1.0,283.1499938964844,287.7314758300781,289.80963134765625,290.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,18022.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717898070812225,1.0,0.0,0.0,0.5706971287727356,0.5707017183303833,2.173225688295588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.956787109375,0.0,32.2012939453125,1895.4371337890625,0.0,427.5324401855469,0.2824836373329162,1.0,0.0,3.0,1.0,0.0
11982000,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7543706297874451,0.2842395305633545,0.2590711712837219,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9599906802177428,0.5822800993919373,0.5528320074081421,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.9990000128746032,0.7168819308280945,0.4696522355079651,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296142578125,0.8363853693008423,0.3907011449337005,0.3729135394096374,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7442988157272339,0.2724126577377319,1.2408299446105957,288.296142578125,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.32598876953125,288.296142578125,1.0,0.6524985432624817,1.0,1.0,0.0,1.0,-3.477111577987671,3.477101802825928,9.730348210723603e-06,2.689250230789185,0.3335135281085968,0.3335135281085968,0.0,188.4202423095703,189.0,10923.283203125,-0.0,3523.623291015625,1.0,283.1499938964844,287.7310485839844,289.81201171875,290.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,18024.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712587296962738,1.0,0.0,0.0,0.5698394179344177,0.5698440074920654,2.166698465089212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.60302734375,0.0,32.14192199707031,1895.4371337890625,0.0,426.1661682128906,0.2824002802371979,1.0,0.0,3.0,1.0,0.0
11982060,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7542599439620972,0.2841865420341491,0.2590271532535553,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.9594247341156006,0.5814507007598877,0.5520567893981934,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.9990000128746032,0.7229265570640564,0.469785064458847,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.8364167213439941,0.3908573389053345,0.373063713312149,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7445195913314819,0.2727492153644562,1.242348551750183,288.2971496582031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3315734863281,288.2972412109375,1.0,0.6527807712554932,1.0,1.0,0.0,1.0,-3.4782888889312744,3.4782791137695312,9.736559150042012e-06,2.6900205612182617,0.3323672115802765,0.3323672115802765,0.0,188.5275115966797,192.0,10882.333984375,-0.0,3527.096435546875,1.0,283.1499938964844,287.73175048828125,289.8180236816406,290.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18029.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698122441768646,1.0,0.0,0.0,0.5674574375152588,0.5674619674682617,2.148621902620108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.160400390625,0.0,31.97595977783203,1895.4371337890625,0.0,422.4671020507813,0.2821645438671112,1.0,0.0,3.0,1.0,0.0
11982120,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7542599439620972,0.2841865420341491,0.2590271532535553,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.9594247341156006,0.5814507007598877,0.5520567893981934,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.9990000128746032,0.7229265570640564,0.469785064458847,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2971496582031,0.8364167213439941,0.3908573389053345,0.373063713312149,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.7445195913314819,0.2727492153644562,1.242348551750183,288.2971496582031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3315734863281,288.2972412109375,1.0,0.6527807712554932,1.0,1.0,0.0,1.0,-3.4782888889312744,3.4782791137695312,9.736559150042012e-06,2.6900205612182617,0.3323672115802765,0.3323672115802765,0.0,188.5275115966797,192.0,10882.333984375,-0.0,3527.096435546875,1.0,283.1499938964844,287.73175048828125,289.8180236816406,290.62261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18029.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698122441768646,1.0,0.0,0.0,0.5674574375152588,0.5674619674682617,2.148621902620108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.160400390625,0.0,31.97595977783203,1895.4371337890625,0.0,422.4671020507813,0.2821645438671112,1.0,0.0,3.0,1.0,0.0
11982180,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.7531307935714722,0.2841250598430633,0.2590112388134002,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.9574313163757324,0.580625593662262,0.551321804523468,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004455566406,0.9990000128746032,0.728463888168335,0.4719361364841461,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8353506922721863,0.3910101354122162,0.3732466399669647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.7437600493431091,0.2730745673179626,1.244001865386963,288.3004150390625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3338623046875,288.3005676269531,1.0,0.6539438366889954,1.0,1.0,0.0,1.0,-3.4821786880493164,3.482168912887573,9.758032319950871e-06,2.692912340164185,0.3310667872428894,0.3310667872428894,0.0,189.69395446777344,195.0,10838.5888671875,-0.0,3543.404541015625,1.0,283.1499938964844,287.7343444824219,289.8238525390625,290.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,18033.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683311283588409,1.0,0.0,0.0,0.5647475123405457,0.5647521018981934,2.128149390046019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.099365234375,0.0,31.78639030456543,1895.4371337890625,0.0,418.7129821777344,0.281892716884613,1.0,0.0,3.0,1.0,0.0
11982240,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.7531307935714722,0.2841250598430633,0.2590112388134002,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004150390625,0.9574313163757324,0.580625593662262,0.551321804523468,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3004455566406,0.9990000128746032,0.728463888168335,0.4719361364841461,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8353506922721863,0.3910101354122162,0.3732466399669647,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30035400390625,0.7437600493431091,0.2730745673179626,1.244001865386963,288.3004150390625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3338623046875,288.3005676269531,1.0,0.6539438366889954,1.0,1.0,0.0,1.0,-3.4821786880493164,3.482168912887573,9.758032319950871e-06,2.692912340164185,0.3310667872428894,0.3310667872428894,0.0,189.69395446777344,195.0,10838.5888671875,-0.0,3543.404541015625,1.0,283.1499938964844,287.7343444824219,289.8238525390625,290.6252136230469,293.1499938964844,293.1499938964844,283.1499938964844,18033.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683311283588409,1.0,0.0,0.0,0.5647475123405457,0.5647521018981934,2.128149390046019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.099365234375,0.0,31.78639030456543,1895.4371337890625,0.0,418.7129821777344,0.281892716884613,1.0,0.0,3.0,1.0,0.0
11982300,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.7523061633110046,0.284089982509613,0.2590087354183197,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.956057906150818,0.5802140235900879,0.550964891910553,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.9990000128746032,0.7310733199119568,0.4735363125801086,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.834537923336029,0.3910854160785675,0.373346596956253,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025817871094,0.7431274652481079,0.2732312083244324,1.244848608970642,288.3026733398437,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.33404541015625,288.3028564453125,1.0,0.6547520160675049,1.0,1.0,0.0,1.0,-3.484809160232544,3.484799385070801,9.772639714356046e-06,2.694894790649414,0.3303568661212921,0.3303568661212921,0.0,190.5546417236328,195.0,10815.3017578125,-0.0,3554.878173828125,1.0,283.1499938964844,287.73614501953125,289.8265380859375,290.6262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18035.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675996899604797,1.0,0.0,0.0,0.5632683038711548,0.5632728934288025,2.117015895919394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.657470703125,0.0,31.682836532592773,1895.4371337890625,0.0,416.8714294433594,0.2817436456680298,1.0,0.0,3.0,1.0,0.0
