time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.751364529132843,0.284051775932312,0.259007841348648,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9545060396194458,0.5798026323318481,0.5506129264831543,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30523681640625,0.9990000128746032,0.7335969805717468,0.4753805994987488,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30517578125,0.8335989713668823,0.3911599516868591,0.373450368642807,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.7423800230026245,0.273383766412735,1.2456986904144287,288.3052062988281,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.333740234375,288.305419921875,1.0,0.6556649804115295,1.0,1.0,0.0,1.0,-3.4877498149871826,3.4877400398254395,9.789008799998555e-06,2.6971206665039062,0.3296071887016296,0.3296071887016296,0.0,191.5462951660156,198.0,10790.9462890625,-0.0,3567.899658203125,1.0,283.1499938964844,287.7382202148437,289.8289794921875,290.62701416015625,293.1499938964844,293.1499938964844,283.1499938964844,18037.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668732285499573,1.0,0.0,0.0,0.5617082715034485,0.5617128610610962,2.1053054410913322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.879150390625,0.0,31.57365608215332,1895.4371337890625,0.0,415.0504760742188,0.2815861999988556,1.0,0.0,3.0,1.0,0.0
11982420,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7492363452911377,0.2839660048484802,0.259007453918457,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9510035514831544,0.5789793133735657,0.5499188899993896,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9990000128746032,0.7384267449378967,0.479604959487915,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8314552903175354,0.391306608915329,0.373665988445282,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7406420111656189,0.2736773192882538,1.2473949193954468,288.31103515625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3320007324219,288.3113098144531,1.0,0.6577197909355164,1.0,1.0,0.0,1.0,-3.4942941665649414,3.4942843914031982,9.825538654695263e-06,2.7020931243896484,0.3279842734336853,0.3279842734336853,0.0,193.82310485839844,201.0,10738.6513671875,-0.0,3597.36962890625,1.0,283.1499938964844,287.7430114746094,289.8329467773437,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18041.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654063284397125,1.0,0.0,0.0,0.5583396553993225,0.5583442449569702,2.0801296685135643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.132568359375,0.0,31.33818817138672,1895.4371337890625,0.0,411.3978271484375,0.2812462151050567,1.0,0.0,3.0,1.0,0.0
11982480,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7492363452911377,0.2839660048484802,0.259007453918457,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9510035514831544,0.5789793133735657,0.5499188899993896,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.9990000128746032,0.7384267449378967,0.479604959487915,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.8314552903175354,0.391306608915329,0.373665988445282,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109741210937,0.7406420111656189,0.2736773192882538,1.2473949193954468,288.31103515625,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3320007324219,288.3113098144531,1.0,0.6577197909355164,1.0,1.0,0.0,1.0,-3.4942941665649414,3.4942843914031982,9.825538654695263e-06,2.7020931243896484,0.3279842734336853,0.3279842734336853,0.0,193.82310485839844,201.0,10738.6513671875,-0.0,3597.36962890625,1.0,283.1499938964844,287.7430114746094,289.8329467773437,290.6274719238281,293.1499938964844,293.1499938964844,283.1499938964844,18041.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654063284397125,1.0,0.0,0.0,0.5583396553993225,0.5583442449569702,2.0801296685135643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.132568359375,0.0,31.33818817138672,1895.4371337890625,0.0,411.3978271484375,0.2812462151050567,1.0,0.0,3.0,1.0,0.0
11982540,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7469010949134827,0.2838681042194366,0.2590053975582123,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9471261501312256,0.5781543254852295,0.5492333173751831,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9990000128746032,0.7430099844932556,0.4843239784240722,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.8290822505950928,0.3914501070976257,0.3738884329795837,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7386942505836487,0.2739571928977966,1.2490737438201904,288.3177185058594,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3291320800781,288.3179626464844,1.0,0.6599855422973633,1.0,1.0,0.0,1.0,-3.501430034637451,3.501420021057129,9.865490937954746e-06,2.707531213760376,0.326185405254364,0.326185405254364,0.0,196.3809051513672,204.0,10681.03125,-0.0,3630.069091796875,1.0,283.1499938964844,287.74853515625,289.8355407714844,290.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18045.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638576209545135,1.0,0.0,0.0,0.5546215772628784,0.5546261668205261,2.0525179778019265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.56201171875,0.0,31.078916549682617,1895.4371337890625,0.0,407.5763549804688,0.2808714210987091,1.0,0.0,3.0,1.0,0.0
11982600,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7469010949134827,0.2838681042194366,0.2590053975582123,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9471261501312256,0.5781543254852295,0.5492333173751831,297.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9990000128746032,0.7430099844932556,0.4843239784240722,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3176574707031,0.8290822505950928,0.3914501070976257,0.3738884329795837,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.7386942505836487,0.2739571928977966,1.2490737438201904,288.3177185058594,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3291320800781,288.3179626464844,1.0,0.6599855422973633,1.0,1.0,0.0,1.0,-3.501430034637451,3.501420021057129,9.865490937954746e-06,2.707531213760376,0.326185405254364,0.326185405254364,0.0,196.3809051513672,204.0,10681.03125,-0.0,3630.069091796875,1.0,283.1499938964844,287.74853515625,289.8355407714844,290.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,18045.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638576209545135,1.0,0.0,0.0,0.5546215772628784,0.5546261668205261,2.0525179778019265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.56201171875,0.0,31.078916549682617,1895.4371337890625,0.0,407.5763549804688,0.2808714210987091,1.0,0.0,3.0,1.0,0.0
11982660,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7444674372673035,0.2837596833705902,0.2589995265007019,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.9430267810821532,0.5773270726203918,0.5485519766807556,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.9990000128746032,0.7473924160003662,0.4893331229686737,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8265921473503113,0.3915908932685852,0.3741144835948944,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7366414666175842,0.274226427078247,1.2507315874099731,288.3250427246094,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3255920410156,288.3253479003906,1.0,0.6623756885528564,1.0,1.0,0.0,1.0,-3.508894443511963,3.50888466835022,9.90739954431774e-06,2.713229894638061,0.3242002725601196,0.3242002725601196,0.0,199.1161499023437,207.0,10617.6044921875,-0.0,3664.765625,1.0,283.1499938964844,287.7546691894531,289.8367614746094,290.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18049.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621597230434418,1.0,0.0,0.0,0.5505401492118835,0.5505446791648865,2.0224204533292333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.989013671875,0.0,30.79519462585449,1895.4371337890625,0.0,403.4274291992188,0.2804610729217529,1.0,0.0,3.0,1.0,0.0
11982720,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.324951171875,0.7444674372673035,0.2837596833705902,0.2589995265007019,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.9430267810821532,0.5773270726203918,0.5485519766807556,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.9990000128746032,0.7473924160003662,0.4893331229686737,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32501220703125,0.8265921473503113,0.3915908932685852,0.3741144835948944,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3249206542969,0.7366414666175842,0.274226427078247,1.2507315874099731,288.3250427246094,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3255920410156,288.3253479003906,1.0,0.6623756885528564,1.0,1.0,0.0,1.0,-3.508894443511963,3.50888466835022,9.90739954431774e-06,2.713229894638061,0.3242002725601196,0.3242002725601196,0.0,199.1161499023437,207.0,10617.6044921875,-0.0,3664.765625,1.0,283.1499938964844,287.7546691894531,289.8367614746094,290.6231384277344,293.1499938964844,293.1499938964844,283.1499938964844,18049.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621597230434418,1.0,0.0,0.0,0.5505401492118835,0.5505446791648865,2.0224204533292333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.989013671875,0.0,30.79519462585449,1895.4371337890625,0.0,403.4274291992188,0.2804610729217529,1.0,0.0,3.0,1.0,0.0
11982780,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7420013546943665,0.2836424708366394,0.2589892446994781,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.9388085603713988,0.5764977931976318,0.5478727221488953,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.9990000128746032,0.7516032457351685,0.4945044219493866,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8240514397621155,0.3917298316955566,0.3743426203727722,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7345470786094666,0.2744880616664886,1.252371311187744,288.3330078125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3215637207031,288.33331298828125,1.0,0.6648371815681458,1.0,1.0,0.0,1.0,-3.516532182693481,3.516522169113159,9.95038772089174e-06,2.719066858291626,0.322017103433609,0.322017103433609,0.0,201.96376037597656,210.0,10547.955078125,-0.0,3700.703369140625,1.0,283.1499938964844,287.7613830566406,289.8367004394531,290.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18054.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460266649723053,1.0,0.0,0.0,0.5460787415504456,0.5460833311080933,1.9897752778774705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.2734375,0.0,30.48619270324707,1895.4371337890625,0.0,398.85101318359375,0.2800140380859375,1.0,0.0,3.0,1.0,0.0
11982840,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7420013546943665,0.2836424708366394,0.2589892446994781,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.9388085603713988,0.5764977931976318,0.5478727221488953,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.9990000128746032,0.7516032457351685,0.4945044219493866,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.8240514397621155,0.3917298316955566,0.3743426203727722,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7345470786094666,0.2744880616664886,1.252371311187744,288.3330078125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3215637207031,288.33331298828125,1.0,0.6648371815681458,1.0,1.0,0.0,1.0,-3.516532182693481,3.516522169113159,9.95038772089174e-06,2.719066858291626,0.322017103433609,0.322017103433609,0.0,201.96376037597656,210.0,10547.955078125,-0.0,3700.703369140625,1.0,283.1499938964844,287.7613830566406,289.8367004394531,290.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,18054.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460266649723053,1.0,0.0,0.0,0.5460787415504456,0.5460833311080933,1.9897752778774705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.2734375,0.0,30.48619270324707,1895.4371337890625,0.0,398.85101318359375,0.2800140380859375,1.0,0.0,3.0,1.0,0.0
11982900,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7407689094543457,0.2835811078548431,0.2589824497699737,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.9366782307624816,0.5760826468467712,0.5475335121154785,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9990000128746032,0.7536495923995972,0.4971247017383575,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.8227747082710266,0.3917989730834961,0.37445729970932,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7334967255592346,0.2746168375015259,1.2531858682632446,288.33721923828125,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3194274902344,288.3375549316406,1.0,0.6660840511322021,1.0,1.0,0.0,1.0,-3.520385503768921,3.5203757286071777,9.9721173683065e-06,2.7220137119293213,0.3208460509777069,0.3208460509777069,0.0,203.41629028320312,210.0,10510.64453125,-0.0,3718.986083984375,1.0,283.1499938964844,287.76495361328125,289.83624267578125,290.6152648925781,293.1499938964844,293.1499938964844,283.1499938964844,18056.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592360854148865,1.0,0.0,0.0,0.5436974763870239,0.5437020063400269,1.9724595290426805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.059326171875,0.0,30.321762084960938,1895.4371337890625,0.0,396.38134765625,0.2797761559486389,1.0,0.0,3.0,1.0,0.0
11982960,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.7395422458648682,0.2835182845592499,0.2589747309684753,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.9345446228981018,0.5756673216819763,0.5471946597099304,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.9990000128746032,0.7556607723236084,0.4997567534446716,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.8214988112449646,0.3918681144714355,0.3745723962783813,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414611816406,0.7324494123458862,0.2747447788715362,1.2539981603622437,288.3415832519531,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3172302246094,288.3419189453125,1.0,0.66733717918396,1.0,1.0,0.0,1.0,-3.5242505073547363,3.524240493774414,9.993937055696732e-06,2.7249701023101807,0.3196223676204681,0.3196223676204681,0.0,204.8820953369141,213.0,10471.6962890625,-0.0,3737.4140625,1.0,283.1499938964844,287.7686767578125,289.8354797363281,290.6117858886719,293.1499938964844,293.1499938964844,283.1499938964844,18058.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581508934497833,1.0,0.0,0.0,0.5412185788154602,0.5412231087684631,1.954514239344008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.2900390625,0.0,30.15095329284668,1895.4371337890625,0.0,393.7970886230469,0.2795290648937225,1.0,0.0,3.0,1.0,0.0
11983020,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.737114429473877,0.2833889722824096,0.2589567899703979,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9302902221679688,0.5748366713523865,0.5465177297592163,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9990000128746032,0.7595822215080261,0.5050358176231384,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.8189568519592285,0.3920072615146637,0.3748041987419128,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7303722500801086,0.27499920129776,1.2556196451187134,288.35076904296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3127746582031,288.35113525390625,1.0,0.6698544025421143,1.0,1.0,0.0,1.0,-3.531994104385376,3.5319840908050537,1.0037731954071203e-05,2.7308950424194336,0.3170096576213836,0.3170096576213836,0.0,207.84288024902344,216.0,10388.6669921875,-0.0,3774.594482421875,1.0,283.1499938964844,287.77655029296875,289.8331298828125,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18063.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558116197586059,1.0,0.0,0.0,0.5359569787979126,0.5359615087509155,1.916696490411596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.00537109375,0.0,29.7896785736084,1895.4371337890625,0.0,388.2825622558594,0.2790064811706543,1.0,0.0,3.0,1.0,0.0
11983080,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.737114429473877,0.2833889722824096,0.2589567899703979,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9302902221679688,0.5748366713523865,0.5465177297592163,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.350830078125,0.9990000128746032,0.7595822215080261,0.5050358176231384,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507385253906,0.8189568519592285,0.3920072615146637,0.3748041987419128,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35064697265625,0.7303722500801086,0.27499920129776,1.2556196451187134,288.35076904296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3127746582031,288.35113525390625,1.0,0.6698544025421143,1.0,1.0,0.0,1.0,-3.531994104385376,3.5319840908050537,1.0037731954071203e-05,2.7308950424194336,0.3170096576213836,0.3170096576213836,0.0,207.84288024902344,216.0,10388.6669921875,-0.0,3774.594482421875,1.0,283.1499938964844,287.77655029296875,289.8331298828125,290.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18063.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558116197586059,1.0,0.0,0.0,0.5359569787979126,0.5359615087509155,1.916696490411596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.00537109375,0.0,29.7896785736084,1895.4371337890625,0.0,388.2825622558594,0.2790064811706543,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.7354873418807983,0.2832988202571869,0.25894296169281,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.927423357963562,0.5742727518081665,0.5460584759712219,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.9990000128746032,0.7621734738349915,0.5086246728897095,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3573608398437,0.8172396421432495,0.3921031653881073,0.3749634027481079,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572692871094,0.728977620601654,0.2751719653606415,1.2567224502563477,288.3573913574219,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30963134765625,288.3577880859375,1.0,0.6715699434280396,1.0,1.0,0.0,1.0,-3.537260293960572,3.537250280380249,1.0067572475236377e-05,2.7349252700805664,0.3150990307331085,0.3150990307331085,0.0,209.8719177246093,216.0,10328.1201171875,-0.0,3800.060546875,1.0,283.1499938964844,287.7822570800781,289.8309020996094,290.5971374511719,293.1499938964844,293.1499938964844,283.1499938964844,18066.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540844857692718,1.0,0.0,0.0,0.5321362614631653,0.5321407914161682,1.889466361149061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.053466796875,0.0,29.52842903137207,1895.4371337890625,0.0,384.2596740722656,0.2786286771297455,1.0,0.0,3.0,1.0,0.0
11983200,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.7347292900085449,0.283255934715271,0.2589361071586609,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3606262207031,0.926085650920868,0.5740081667900085,0.5458430051803589,297.51141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.9990000128746032,0.7633739709854126,0.5103104710578918,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3605651855469,0.8164353966712952,0.3921487927436828,0.3750388622283935,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604736328125,0.7283272743225098,0.2752533853054046,1.2572423219680786,288.3606262207031,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3081359863281,288.3609924316406,1.0,0.672377347946167,1.0,1.0,0.0,1.0,-3.5397369861602783,3.539726734161377,1.008162143989466e-05,2.736820697784424,0.3141637444496155,0.3141637444496155,0.0,210.8296661376953,219.0,10298.5244140625,-0.0,3812.082275390625,1.0,283.1499938964844,287.7850341796875,289.8296813964844,290.5938415527344,293.1499938964844,293.1499938964844,283.1499938964844,18068.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532370865345001,1.0,0.0,0.0,0.5302745699882507,0.5302790999412537,1.8762687403750533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.294921875,0.0,29.40146255493164,1895.4371337890625,0.0,382.3007507324219,0.2784450948238373,1.0,0.0,3.0,1.0,0.0
11983260,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7323929071426392,0.2831206917762756,0.2589136660099029,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711242675781,0.9219653606414796,0.5731850862503052,0.5451734066009521,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37115478515625,0.9990000128746032,0.7670431733131409,0.5155596733093262,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710632324219,0.8139387369155884,0.3922944366931915,0.3752775192260742,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7263209223747253,0.2755092680454254,1.2588731050491333,288.3711242675781,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3034362792969,288.3715209960937,1.0,0.6748991012573242,1.0,1.0,0.0,1.0,-3.5474677085876465,3.547457695007324,1.0125540939043276e-05,2.7427382469177246,0.3110747039318084,0.3110747039318084,0.0,213.83116149902344,222.0,10201.083984375,-0.0,3849.782470703125,1.0,283.1499938964844,287.79412841796875,289.8251037597656,290.5823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18072.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504226148128509,1.0,0.0,0.0,0.5241648554801941,0.524169385433197,1.8332819706756712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.10986328125,0.0,28.98631858825684,1895.4371337890625,0.0,375.8637390136719,0.2778449952602386,1.0,0.0,3.0,1.0,0.0
11983320,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7323929071426392,0.2831206917762756,0.2589136660099029,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3711242675781,0.9219653606414796,0.5731850862503052,0.5451734066009521,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37115478515625,0.9990000128746032,0.7670431733131409,0.5155596733093262,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3710632324219,0.8139387369155884,0.3922944366931915,0.3752775192260742,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3709716796875,0.7263209223747253,0.2755092680454254,1.2588731050491333,288.3711242675781,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3034362792969,288.3715209960937,1.0,0.6748991012573242,1.0,1.0,0.0,1.0,-3.5474677085876465,3.547457695007324,1.0125540939043276e-05,2.7427382469177246,0.3110747039318084,0.3110747039318084,0.0,213.83116149902344,222.0,10201.083984375,-0.0,3849.782470703125,1.0,283.1499938964844,287.79412841796875,289.8251037597656,290.5823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18072.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504226148128509,1.0,0.0,0.0,0.5241648554801941,0.524169385433197,1.8332819706756712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.10986328125,0.0,28.98631858825684,1895.4371337890625,0.0,375.8637390136719,0.2778449952602386,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821716308594,0.7301062345504761,0.2829844951629638,0.2588903903961181,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.9179556369781494,0.5723673105239868,0.5445091128349304,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3823547363281,0.9990000128746032,0.7705945372581482,0.520771324634552,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.8114662766456604,0.3924459218978882,0.375521570444107,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38214111328125,0.724355161190033,0.2757686078548431,1.2605187892913818,288.38232421875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987670898437,288.3827514648437,1.0,0.6774159669876099,1.0,1.0,0.0,1.0,-3.555183172225952,3.55517315864563,1.0169471352128312e-05,2.7486448287963867,0.3077318370342254,0.3077318370342254,0.0,216.8406524658203,225.0,10096.169921875,-0.0,3887.6455078125,1.0,283.1499938964844,287.8038635253906,289.81939697265625,290.5692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18077.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473607838153839,1.0,0.0,0.0,0.5176215767860413,0.5176261067390442,1.7877972879887242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.395751953125,0.0,28.544330596923828,1895.4371337890625,0.0,368.9793090820313,0.2772064805030823,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3821716308594,0.7301062345504761,0.2829844951629638,0.2588903903961181,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38232421875,0.9179556369781494,0.5723673105239868,0.5445091128349304,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3823547363281,0.9990000128746032,0.7705945372581482,0.520771324634552,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3822631835937,0.8114662766456604,0.3924459218978882,0.375521570444107,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.38214111328125,0.724355161190033,0.2757686078548431,1.2605187892913818,288.38232421875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2987670898437,288.3827514648437,1.0,0.6774159669876099,1.0,1.0,0.0,1.0,-3.555183172225952,3.55517315864563,1.0169471352128312e-05,2.7486448287963867,0.3077318370342254,0.3077318370342254,0.0,216.8406524658203,225.0,10096.169921875,-0.0,3887.6455078125,1.0,283.1499938964844,287.8038635253906,289.81939697265625,290.5692443847656,293.1499938964844,293.1499938964844,283.1499938964844,18077.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473607838153839,1.0,0.0,0.0,0.5176215767860413,0.5176261067390442,1.7877972879887242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.395751953125,0.0,28.544330596923828,1895.4371337890625,0.0,368.9793090820313,0.2772064805030823,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.7289812564849854,0.282916396856308,0.2588787078857422,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.38818359375,0.9159995317459106,0.5719606280326843,0.5441790223121643,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38824462890625,0.9990000128746032,0.7723259329795837,0.5233604311943054,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3881225585937,0.8102384805679321,0.3925244212150574,0.3756461143493652,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3880310058594,0.7233875393867493,0.2759000658988952,1.261349320411682,288.38818359375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2964172363281,288.3886108398437,1.0,0.6786718964576721,1.0,1.0,0.0,1.0,-3.5590357780456543,3.559025526046753,1.0191442925133742e-05,2.751594305038452,0.3059595227241516,0.3059595227241516,0.0,218.346908569336,225.0,10040.7978515625,-0.0,3906.63037109375,1.0,283.1499938964844,287.8089904785156,289.81610107421875,290.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,18079.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457306861877441,1.0,0.0,0.0,0.51418137550354,0.514185905456543,1.764112056434897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.050048828125,0.0,28.31304359436035,1895.4371337890625,0.0,365.3633117675781,0.2768725454807281,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940734863281,0.727867841720581,0.2828484177589416,0.2588671445846557,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3942565917969,0.9140793085098268,0.5715554356575012,0.5438503623008728,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.394287109375,0.9990000128746032,0.7740260362625122,0.5259380340576172,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3941650390625,0.8090152740478516,0.3926046192646026,0.3757723271846771,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940734863281,0.7224297523498535,0.2760328948497772,1.2621856927871704,288.39422607421875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2940979003906,288.3946838378906,1.0,0.6799261569976807,1.0,1.0,0.0,1.0,-3.562885284423828,3.5628750324249268,1.0213421774096789e-05,2.754542112350464,0.3041217625141144,0.3041217625141144,0.0,219.85386657714844,228.0,9983.560546875,-0.0,3925.650146484375,1.0,283.1499938964844,287.8143005371094,289.8125,290.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18081.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440379440784454,1.0,0.0,0.0,0.5106355547904968,0.5106400847434998,1.739865318484135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.081787109375,0.0,28.07541847229004,1895.4371337890625,0.0,361.6437377929688,0.2765295505523681,1.0,0.0,3.0,1.0,0.0
11983620,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.7256724238395691,0.2827116250991821,0.258843719959259,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.9103547930717468,0.5707486271858215,0.5431967973709106,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4069519042969,0.9990000128746032,0.7772742509841919,0.5310587286949158,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40679931640625,0.806576669216156,0.3927649557590484,0.3760267794132232,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.72054123878479,0.2763025760650635,1.2638771533966064,288.4068908691406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28912353515625,288.4073486328125,1.0,0.682428777217865,1.0,1.0,0.0,1.0,-3.5705716609954834,3.570561408996582,1.0257384928991088e-05,2.760429859161377,0.3002398312091827,0.3002398312091827,0.0,222.86949157714844,231.0,9863.263671875,-0.0,3963.782470703125,1.0,283.1499938964844,287.8253479003906,289.8044738769531,290.5377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18086.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404543936252594,1.0,0.0,0.0,0.5032169222831726,0.5032213926315308,1.6896779087005598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.193359375,0.0,27.580820083618164,1895.4371337890625,0.0,353.885986328125,0.2758161723613739,1.0,0.0,3.0,1.0,0.0
11983680,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.7256724238395691,0.2827116250991821,0.258843719959259,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.9103547930717468,0.5707486271858215,0.5431967973709106,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4069519042969,0.9990000128746032,0.7772742509841919,0.5310587286949158,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40679931640625,0.806576669216156,0.3927649557590484,0.3760267794132232,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4067077636719,0.72054123878479,0.2763025760650635,1.2638771533966064,288.4068908691406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28912353515625,288.4073486328125,1.0,0.682428777217865,1.0,1.0,0.0,1.0,-3.5705716609954834,3.570561408996582,1.0257384928991088e-05,2.760429859161377,0.3002398312091827,0.3002398312091827,0.0,222.86949157714844,231.0,9863.263671875,-0.0,3963.782470703125,1.0,283.1499938964844,287.8253479003906,289.8044738769531,290.5377197265625,293.1499938964844,293.1499938964844,283.1499938964844,18086.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404543936252594,1.0,0.0,0.0,0.5032169222831726,0.5032213926315308,1.6896779087005598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.193359375,0.0,27.580820083618164,1895.4371337890625,0.0,353.885986328125,0.2758161723613739,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.7235120534896851,0.2825730741024017,0.2588188350200653,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202575683594,0.9067981243133544,0.5699460506439209,0.5425472259521484,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203186035156,0.9990000128746032,0.7803033590316772,0.5361356735229492,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201965332031,0.8041461706161499,0.3929217457771301,0.376278281211853,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.7186838984489441,0.2765768766403198,1.2655904293060305,288.4202575683594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28369140625,288.4207458496094,1.0,0.6849226355552673,1.0,1.0,0.0,1.0,-3.5782315731048584,3.578221082687378,1.0301299880666193e-05,2.766300678253174,0.2960729598999023,0.2960729598999023,0.0,225.8876190185547,234.0,9735.0126953125,-0.0,4002.014892578125,1.0,283.1499938964844,287.83709716796875,289.7952575683594,290.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18089.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365979433059692,1.0,0.0,0.0,0.4953531920909881,0.4954693019390106,1.6372815991871903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.828125,0.0,27.06608009338379,1895.4371337890625,0.0,345.7091979980469,0.2750700712203979,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.7235120534896851,0.2825730741024017,0.2588188350200653,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4202575683594,0.9067981243133544,0.5699460506439209,0.5425472259521484,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4203186035156,0.9990000128746032,0.7803033590316772,0.5361356735229492,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4201965332031,0.8041461706161499,0.3929217457771301,0.376278281211853,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4200744628906,0.7186838984489441,0.2765768766403198,1.2655904293060305,288.4202575683594,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28369140625,288.4207458496094,1.0,0.6849226355552673,1.0,1.0,0.0,1.0,-3.5782315731048584,3.578221082687378,1.0301299880666193e-05,2.766300678253174,0.2960729598999023,0.2960729598999023,0.0,225.8876190185547,234.0,9735.0126953125,-0.0,4002.014892578125,1.0,283.1499938964844,287.83709716796875,289.7952575683594,290.5193786621094,293.1499938964844,293.1499938964844,283.1499938964844,18089.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365979433059692,1.0,0.0,0.0,0.4953531920909881,0.4954693019390106,1.6372815991871903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3119.828125,0.0,27.06608009338379,1895.4371337890625,0.0,345.7091979980469,0.2750700712203979,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.721383810043335,0.2824353873729706,0.2587939202785492,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.903430998325348,0.5691508054733276,0.5419034957885742,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.9990000128746032,0.7831838726997375,0.5411651134490967,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.8017640113830566,0.3930819928646087,0.3765309453010559,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.7168554663658142,0.2768570780754089,1.2673274278640747,288.4346618652344,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2782592773437,288.4352111816406,1.0,0.6874074339866638,1.0,1.0,0.0,1.0,-3.5858712196350098,3.5858607292175293,1.0345206646888984e-05,2.7721612453460693,0.2916170358657837,0.2916170358657837,0.0,228.90594482421875,237.0,9597.4599609375,-0.0,4040.34814453125,1.0,283.1499938964844,287.84967041015625,289.7850036621094,290.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18081.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432488739490509,1.0,0.0,0.0,0.4869402050971985,0.4895574748516083,1.58213957490716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.084228515625,0.0,26.645641326904297,1895.4371337890625,0.0,337.184814453125,0.2743683457374573,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.721383810043335,0.2824353873729706,0.2587939202785492,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.903430998325348,0.5691508054733276,0.5419034957885742,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.9990000128746032,0.7831838726997375,0.5411651134490967,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4345703125,0.8017640113830566,0.3930819928646087,0.3765309453010559,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.7168554663658142,0.2768570780754089,1.2673274278640747,288.4346618652344,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2782592773437,288.4352111816406,1.0,0.6874074339866638,1.0,1.0,0.0,1.0,-3.5858712196350098,3.5858607292175293,1.0345206646888984e-05,2.7721612453460693,0.2916170358657837,0.2916170358657837,0.0,228.90594482421875,237.0,9597.4599609375,-0.0,4040.34814453125,1.0,283.1499938964844,287.84967041015625,289.7850036621094,290.49957275390625,293.1499938964844,293.1499938964844,283.1499938964844,18081.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432488739490509,1.0,0.0,0.0,0.4869402050971985,0.4895574748516083,1.58213957490716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.084228515625,0.0,26.645641326904297,1895.4371337890625,0.0,337.184814453125,0.2743683457374573,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501342773437,0.7192769646644592,0.2823025584220886,0.2587729096412658,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4503479003906,0.9002153873443604,0.5683678984642029,0.5412706136703491,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504089355469,0.9990000128746032,0.7859513759613037,0.5460747480392456,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45025634765625,0.7994301319122314,0.3932532966136932,0.3767928183078766,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501037597656,0.7150467038154602,0.2771471738815307,1.2691060304641724,288.4503479003906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27301025390625,288.450927734375,1.0,0.6898807883262634,1.0,1.0,0.0,1.0,-3.5934457778930664,3.593435287475586,1.038886057358468e-05,2.777982234954834,0.2868669033050537,0.2868669033050537,0.0,231.9325561523437,240.0,9449.98046875,-0.0,4078.713623046875,1.0,283.1499938964844,287.8633728027344,289.7737731933594,290.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18056.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281649589538574,1.0,0.0,0.0,0.4779591262340545,0.4884298145771026,1.5243157847066868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.816650390625,0.0,26.484304428100582,1895.4371337890625,0.0,328.4162902832031,0.2738580703735351,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501342773437,0.7192769646644592,0.2823025584220886,0.2587729096412658,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4503479003906,0.9002153873443604,0.5683678984642029,0.5412706136703491,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4504089355469,0.9990000128746032,0.7859513759613037,0.5460747480392456,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45025634765625,0.7994301319122314,0.3932532966136932,0.3767928183078766,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4501037597656,0.7150467038154602,0.2771471738815307,1.2691060304641724,288.4503479003906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.27301025390625,288.450927734375,1.0,0.6898807883262634,1.0,1.0,0.0,1.0,-3.5934457778930664,3.593435287475586,1.038886057358468e-05,2.777982234954834,0.2868669033050537,0.2868669033050537,0.0,231.9325561523437,240.0,9449.98046875,-0.0,4078.713623046875,1.0,283.1499938964844,287.8633728027344,289.7737731933594,290.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18056.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281649589538574,1.0,0.0,0.0,0.4779591262340545,0.4884298145771026,1.5243157847066868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.816650390625,0.0,26.484304428100582,1895.4371337890625,0.0,328.4162902832031,0.2738580703735351,1.0,0.0,3.0,1.0,0.0
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.718204140663147,0.2822376191616058,0.2587655484676361,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4584350585937,0.8985953330993652,0.5679807662963867,0.5409601926803589,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.45849609375,0.9990000128746032,0.7873098254203796,0.548316240310669,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45831298828125,0.7982507348060608,0.3933435082435608,0.3769297301769256,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45819091796875,0.714122474193573,0.2772960662841797,1.2700204849243164,288.4584045410156,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2705383300781,288.458984375,1.0,0.6911016702651978,1.0,1.0,0.0,1.0,-3.5970258712768555,3.597015380859375,1.0409547940071208e-05,2.7807412147521973,0.2843758165836334,0.2843758165836334,0.0,233.4752655029297,240.0,9373.2314453125,-0.0,4097.587890625,1.0,283.1499938964844,287.8705444335937,289.7676696777344,290.4669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18045.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259097874164581,1.0,0.0,0.0,0.4733315408229828,0.4891470968723297,1.4949421256460482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.090576171875,0.0,26.47811508178711,1895.4371337890625,0.0,323.9215087890625,0.273677110671997,1.0,0.0,3.0,1.0,0.0
11984160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662170410156,0.7171000242233276,0.2821724414825439,0.2587603032588959,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664306640625,0.8969436287879944,0.5675950646400452,0.5406537652015686,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46649169921875,0.9990000128746032,0.7886717319488525,0.5502839684486389,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.7970431447029114,0.3934357762336731,0.3770710229873657,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662170410156,0.7131668329238892,0.277446836233139,1.2709540128707886,288.4664306640625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.26824951171875,288.46697998046875,1.0,0.6922992467880249,1.0,1.0,0.0,1.0,-3.600311756134033,3.6003012657165527,1.0428565474285278e-05,2.783278465270996,0.2818013727664947,0.2818013727664947,0.0,235.05288696289065,243.0,9294.6748046875,-0.0,4115.93603515625,1.0,283.1499938964844,287.8777160644531,289.7611083984375,290.4548645019531,293.1499938964844,293.1499938964844,283.1499938964844,18037.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235724806785583,1.0,0.0,0.0,0.4686354696750641,0.4901314675807953,1.46542555867768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.42041015625,0.0,26.49054908752441,1895.4371337890625,0.0,319.31793212890625,0.2735255360603332,1.0,0.0,3.0,1.0,0.0
