time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7147866487503052,0.2820382118225097,0.258753091096878,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8935407996177673,0.5668236017227173,0.5400484204292297,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.9984464645385742,0.7914782166481018,0.5531988739967346,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.7945388555526733,0.3936233520507812,0.3773636221885681,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7111520171165466,0.2777526080608368,1.272871017456055,288.4821472167969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.264404296875,288.4826965332031,1.0,0.6945911645889282,1.0,1.0,0.0,1.0,-3.6057424545288086,3.605731964111328,1.0460059456818271e-05,2.7874796390533447,0.2763880789279938,0.2763880789279938,0.0,238.3080139160156,246.0,9131.806640625,-0.0,4150.3173828125,1.0,283.1499938964844,287.8919677734375,289.7467956542969,290.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18032.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186100959777832,1.0,0.0,0.0,0.4590144753456116,0.4919497668743133,1.4058735509081544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.684326171875,0.0,26.515512466430664,1895.4371337890625,0.0,309.72283935546875,0.2732525765895843,1.0,0.0,3.0,1.0,0.0
11984280,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7147866487503052,0.2820382118225097,0.258753091096878,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.482177734375,0.8935407996177673,0.5668236017227173,0.5400484204292297,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.48223876953125,0.9984464645385742,0.7914782166481018,0.5531988739967346,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820556640625,0.7945388555526733,0.3936233520507812,0.3773636221885681,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.48193359375,0.7111520171165466,0.2777526080608368,1.272871017456055,288.4821472167969,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.264404296875,288.4826965332031,1.0,0.6945911645889282,1.0,1.0,0.0,1.0,-3.6057424545288086,3.605731964111328,1.0460059456818271e-05,2.7874796390533447,0.2763880789279938,0.2763880789279938,0.0,238.3080139160156,246.0,9131.806640625,-0.0,4150.3173828125,1.0,283.1499938964844,287.8919677734375,289.7467956542969,290.42901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18032.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186100959777832,1.0,0.0,0.0,0.4590144753456116,0.4919497668743133,1.4058735509081544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.684326171875,0.0,26.515512466430664,1895.4371337890625,0.0,309.72283935546875,0.2732525765895843,1.0,0.0,3.0,1.0,0.0
11984340,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.7130080461502075,0.2819336056709289,0.2587459981441498,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940185546875,0.8909743428230286,0.5662370324134827,0.5395892262458801,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940795898437,0.997348427772522,0.7937145233154297,0.5548303127288818,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4939270019531,0.7926509380340576,0.393768846988678,0.3775897324085235,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938049316406,0.7096062302589417,0.2779904901981354,1.2743548154830933,288.4940185546875,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2622985839844,288.4945678710937,1.0,0.6962459087371826,1.0,1.0,0.0,1.0,-3.609201192855835,3.6091907024383545,1.0480123819434084e-05,2.790149211883545,0.2720293402671814,0.2720293402671814,0.0,240.7810974121093,246.0,9002.724609375,-0.0,4174.73291015625,1.0,283.1499938964844,287.9027099609375,289.7349853515625,290.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18034.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145664870738983,1.0,0.0,0.0,0.4514600336551666,0.4928927719593048,1.3599786186091478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2882.887451171875,0.0,26.513458251953125,1895.4371337890625,0.0,302.0757141113281,0.2730386257171631,1.0,0.0,3.0,1.0,0.0
11984400,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.7124590873718262,0.2819007635116577,0.2587430477142334,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978332519531,0.8901897072792053,0.5660523772239685,0.5394437909126282,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978942871094,0.9970150589942932,0.7944322228431702,0.5553412437438965,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49774169921875,0.7920771837234497,0.3938158452510834,0.3776612281799316,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.709132730960846,0.2780672311782837,1.2748264074325562,288.4978332519531,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26171875,288.4983825683594,1.0,0.6967596411705017,1.0,1.0,0.0,1.0,-3.61029052734375,3.6102800369262695,1.048644662660081e-05,2.790989875793457,0.2706082165241241,0.2706082165241241,0.0,241.54481506347656,249.0,8961.0205078125,-0.0,4182.33837890625,1.0,283.1499938964844,287.9061584472656,289.7311096191406,290.4010314941406,293.1499938964844,293.1499938964844,283.1499938964844,18034.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132404029369354,1.0,0.0,0.0,0.4490259289741516,0.4931153655052185,1.3453532510254718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.0498046875,0.0,26.50865173339844,1895.4371337890625,0.0,299.5999450683594,0.2729674875736236,1.0,0.0,3.0,1.0,0.0
11984460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7099876403808594,0.2815865278244018,0.2586401700973511,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135192871094,0.8867935538291931,0.5651090741157532,0.5387459993362427,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135803222656,0.9955174922943116,0.7972639799118042,0.55742347240448,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.513427734375,0.7895489931106567,0.3938359022140503,0.3778669834136963,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7069835662841797,0.2782059609889984,1.2763463258743286,288.5135192871094,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2579650878906,288.5140380859375,1.0,0.6988131999969482,1.0,1.0,0.0,1.0,-3.613911628723145,3.613901138305664,1.050758237397531e-05,2.793820858001709,0.2644135653972626,0.2644135653972626,0.0,244.8101348876953,252.0,8779.67578125,-0.0,4212.13232421875,1.0,283.1499938964844,287.9204406738281,289.7138977050781,290.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18038.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075943529605865,1.0,0.0,0.0,0.438584566116333,0.4937061965465545,1.2835127627397469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.3046875,0.0,26.46877670288086,1895.4371337890625,0.0,289.2275390625,0.2726487219333648,1.0,0.0,3.0,1.0,0.0
11984520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7099876403808594,0.2815865278244018,0.2586401700973511,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135192871094,0.8867935538291931,0.5651090741157532,0.5387459993362427,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135803222656,0.9955174922943116,0.7972639799118042,0.55742347240448,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.513427734375,0.7895489931106567,0.3938359022140503,0.3778669834136963,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.7069835662841797,0.2782059609889984,1.2763463258743286,288.5135192871094,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2579650878906,288.5140380859375,1.0,0.6988131999969482,1.0,1.0,0.0,1.0,-3.613911628723145,3.613901138305664,1.050758237397531e-05,2.793820858001709,0.2644135653972626,0.2644135653972626,0.0,244.8101348876953,252.0,8779.67578125,-0.0,4212.13232421875,1.0,283.1499938964844,287.9204406738281,289.7138977050781,290.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,18038.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075943529605865,1.0,0.0,0.0,0.438584566116333,0.4937061965465545,1.2835127627397469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.3046875,0.0,26.46877670288086,1895.4371337890625,0.0,289.2275390625,0.2726487219333648,1.0,0.0,3.0,1.0,0.0
11984580,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.707028865814209,0.2810137867927551,0.2583065927028656,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8830356001853943,0.5639100670814514,0.537810742855072,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.9937010407447816,0.7998337149620056,0.5593330264091492,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52789306640625,0.7866329550743103,0.3935911953449249,0.377826988697052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.7043790817260742,0.2780535221099853,1.2766019105911257,288.5279541015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.5284423828125,1.0,0.7006292939186096,1.0,1.0,0.0,1.0,-3.614944696426392,3.614934206008911,1.051367144100368e-05,2.7946484088897705,0.2577049136161804,0.2577049136161804,0.0,248.27908325195312,255.0,8583.4091796875,-0.0,4236.3076171875,1.0,283.1499938964844,287.9340515136719,289.6939697265625,290.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18043.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018013775348663,1.0,0.0,0.0,0.4275479614734649,0.4939193427562713,1.2197284071646664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.919921875,0.0,26.404420852661133,1895.4371337890625,0.0,278.8524475097656,0.2722944915294647,1.0,0.0,3.0,1.0,0.0
11984640,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.707028865814209,0.2810137867927551,0.2583065927028656,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279846191406,0.8830356001853943,0.5639100670814514,0.537810742855072,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.9937010407447816,0.7998337149620056,0.5593330264091492,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.52789306640625,0.7866329550743103,0.3935911953449249,0.377826988697052,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.7043790817260742,0.2780535221099853,1.2766019105911257,288.5279541015625,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25213623046875,288.5284423828125,1.0,0.7006292939186096,1.0,1.0,0.0,1.0,-3.614944696426392,3.614934206008911,1.051367144100368e-05,2.7946484088897705,0.2577049136161804,0.2577049136161804,0.0,248.27908325195312,255.0,8583.4091796875,-0.0,4236.3076171875,1.0,283.1499938964844,287.9340515136719,289.6939697265625,290.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18043.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018013775348663,1.0,0.0,0.0,0.4275479614734649,0.4939193427562713,1.2197284071646664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2744.919921875,0.0,26.404420852661133,1895.4371337890625,0.0,278.8524475097656,0.2722944915294647,1.0,0.0,3.0,1.0,0.0
11984700,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.53466796875,0.7054629921913147,0.2806617617607116,0.2580757141113281,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5348815917969,0.8811091184616089,0.5632444024085999,0.5372759699821472,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.534912109375,0.99273419380188,0.8010428547859192,0.5602331161499023,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5347900390625,0.7851125001907349,0.3934000730514526,0.3777366876602173,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53466796875,0.7029850482940674,0.2778966426849365,1.2763426303863523,288.53485107421875,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.248779296875,288.5353088378906,1.0,0.7014443874359131,1.0,1.0,0.0,1.0,-3.614686965942383,3.6146764755249023,1.0512197150092106e-05,2.7944576740264893,0.2541366815567016,0.2541366815567016,0.0,250.0254669189453,255.0,8479.7314453125,-0.0,4246.39892578125,1.0,283.1499938964844,287.9405822753906,289.6825866699219,290.31915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18044.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3988003730773926,1.0,0.0,0.0,0.421784907579422,0.493936151266098,1.1870677774084017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2710.795166015625,0.0,26.36575126647949,1895.4371337890625,0.0,273.5765686035156,0.2721056044101715,1.0,0.0,3.0,1.0,0.0
11984760,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414733886719,0.7038733959197998,0.2802763879299164,0.2578125894069671,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416564941406,0.8791801333427429,0.5625447630882263,0.5367069840431213,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5417175292969,0.9917491674423218,0.8022096157073975,0.5611028075218201,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5415954589844,0.783579409122467,0.3931740820407867,0.3776109218597412,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414733886719,0.7015595436096191,0.2776977121829986,1.2758808135986328,288.5416564941406,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2452392578125,288.5421142578125,1.0,0.7022033929824829,1.0,1.0,0.0,1.0,-3.614026308059693,3.614015817642212,1.0508369996387046e-05,2.793952703475952,0.2504194974899292,0.2504194974899292,0.0,251.76144409179688,258.0,8372.46484375,-0.0,4255.34326171875,1.0,283.1499938964844,287.947021484375,289.6702575683594,290.29949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18046.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956925272941589,1.0,0.0,0.0,0.4158590734004974,0.4939167499542236,1.1539468935950481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.42822265625,0.0,26.324108123779297,1895.4371337890625,0.0,268.1794738769531,0.2719102203845978,1.0,0.0,3.0,1.0,0.0
11984820,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55499267578125,0.7006605863571167,0.2794232666492462,0.2572071254253387,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5552062988281,0.8753499984741211,0.5610607266426086,0.5354841351509094,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5552673339844,0.9897499084472656,0.8044306039810181,0.5627613663673401,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.780511736869812,0.3926364183425903,0.3772726655006408,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55499267578125,0.6986556053161621,0.2771959602832794,1.2744580507278442,288.55517578125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23785400390625,288.5556335449219,1.0,0.7035720944404602,1.0,1.0,0.0,1.0,-3.61170506477356,3.611694574356079,1.049489037541207e-05,2.792163372039795,0.2425187975168228,0.2425187975168228,0.0,255.1851959228516,261.0,8147.44677734375,-0.0,4270.23876953125,1.0,283.1499938964844,287.9598388671875,289.6427917480469,290.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890581130981445,1.0,0.0,0.0,0.4035240411758423,0.493797242641449,1.0865064403731141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.100830078125,0.0,26.233821868896484,1895.4371337890625,0.0,256.8686828613281,0.2715028822422027,1.0,0.0,3.0,1.0,0.0
11984880,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55499267578125,0.7006605863571167,0.2794232666492462,0.2572071254253387,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5552062988281,0.8753499984741211,0.5610607266426086,0.5354841351509094,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5552673339844,0.9897499084472656,0.8044306039810181,0.5627613663673401,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5551147460937,0.780511736869812,0.3926364183425903,0.3772726655006408,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55499267578125,0.6986556053161621,0.2771959602832794,1.2744580507278442,288.55517578125,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.23785400390625,288.5556335449219,1.0,0.7035720944404602,1.0,1.0,0.0,1.0,-3.61170506477356,3.611694574356079,1.049489037541207e-05,2.792163372039795,0.2425187975168228,0.2425187975168228,0.0,255.1851959228516,261.0,8147.44677734375,-0.0,4270.23876953125,1.0,283.1499938964844,287.9598388671875,289.6427917480469,290.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18049.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890581130981445,1.0,0.0,0.0,0.4035240411758423,0.493797242641449,1.0865064403731141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.100830078125,0.0,26.233821868896484,1895.4371337890625,0.0,256.8686828613281,0.2715028822422027,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687255859375,0.6974310874938965,0.2784776091575622,0.2565136849880218,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.8715795278549194,0.5594804883003235,0.5341659188270569,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689697265625,0.9877279996871948,0.8065154552459717,0.5643229484558105,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.7774679064750671,0.3920030295848846,0.3768387138843536,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687255859375,0.6957149505615234,0.2765792310237884,1.272486686706543,288.56890869140625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.5693664550781,1.0,0.7047680616378784,1.0,1.0,0.0,1.0,-3.60827112197876,3.6082606315612793,1.0474942428118084e-05,2.789508104324341,0.2339575439691543,0.2339575439691543,0.0,258.5397644042969,264.0,7908.82421875,-0.0,4281.697265625,1.0,283.1499938964844,287.9728088378906,289.61199951171875,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18051.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817371726036072,1.0,0.0,0.0,0.3905496597290039,0.4935982227325439,1.017930806312961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.1689453125,0.0,26.1362419128418,1895.4371337890625,0.0,244.68565368652344,0.2710769474506378,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687255859375,0.6974310874938965,0.2784776091575622,0.2565136849880218,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.56890869140625,0.8715795278549194,0.5594804883003235,0.5341659188270569,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689697265625,0.9877279996871948,0.8065154552459717,0.5643229484558105,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56884765625,0.7774679064750671,0.3920030295848846,0.3768387138843536,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687255859375,0.6957149505615234,0.2765792310237884,1.272486686706543,288.56890869140625,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2302551269531,288.5693664550781,1.0,0.7047680616378784,1.0,1.0,0.0,1.0,-3.60827112197876,3.6082606315612793,1.0474942428118084e-05,2.789508104324341,0.2339575439691543,0.2339575439691543,0.0,258.5397644042969,264.0,7908.82421875,-0.0,4281.697265625,1.0,283.1499938964844,287.9728088378906,289.61199951171875,290.2090148925781,293.1499938964844,293.1499938964844,283.1499938964844,18051.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817371726036072,1.0,0.0,0.0,0.3905496597290039,0.4935982227325439,1.017930806312961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.1689453125,0.0,26.1362419128418,1895.4371337890625,0.0,244.68565368652344,0.2710769474506378,1.0,0.0,3.0,1.0,0.0
11985060,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.694198727607727,0.2774540185928345,0.2557471990585327,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830383300781,0.8678749799728394,0.5578181147575378,0.5327675938606262,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830993652344,0.9856871962547302,0.8084771037101746,0.5657975077629089,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5829467773437,0.7744578719139099,0.3912888467311859,0.376325398683548,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.6927568316459656,0.2758680284023285,1.2700707912445068,288.5830383300781,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225952148437,288.58349609375,1.0,0.7058209180831909,1.0,1.0,0.0,1.0,-3.603917598724365,3.603907346725464,1.0449667570355814e-05,2.78613805770874,0.2247014194726944,0.2247014194726944,0.0,261.8345031738281,267.0,7657.55224609375,-0.0,4290.291015625,1.0,283.1499938964844,287.9861755371094,289.5784912109375,290.1576538085937,293.1499938964844,293.1499938964844,283.1499938964844,18053.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736671209335327,1.0,0.0,0.0,0.3769698441028595,0.4933456182479858,9.503827946844012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.015869140625,0.0,26.03349876403809,1895.4371337890625,0.0,231.56434631347656,0.2706368267536163,1.0,0.0,3.0,1.0,0.0
11985120,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.694198727607727,0.2774540185928345,0.2557471990585327,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830383300781,0.8678749799728394,0.5578181147575378,0.5327675938606262,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830993652344,0.9856871962547302,0.8084771037101746,0.5657975077629089,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5829467773437,0.7744578719139099,0.3912888467311859,0.376325398683548,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58282470703125,0.6927568316459656,0.2758680284023285,1.2700707912445068,288.5830383300781,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2225952148437,288.58349609375,1.0,0.7058209180831909,1.0,1.0,0.0,1.0,-3.603917598724365,3.603907346725464,1.0449667570355814e-05,2.78613805770874,0.2247014194726944,0.2247014194726944,0.0,261.8345031738281,267.0,7657.55224609375,-0.0,4290.291015625,1.0,283.1499938964844,287.9861755371094,289.5784912109375,290.1576538085937,293.1499938964844,293.1499938964844,283.1499938964844,18053.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736671209335327,1.0,0.0,0.0,0.3769698441028595,0.4933456182479858,9.503827946844012e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.015869140625,0.0,26.03349876403809,1895.4371337890625,0.0,231.56434631347656,0.2706368267536163,1.0,0.0,3.0,1.0,0.0
11985180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973815917969,0.6909666657447815,0.2763614356517792,0.254917174577713,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975952148437,0.86423259973526,0.5560820698738098,0.5312984585762024,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59765625,0.9836235642433168,0.8103235363960266,0.5671916604042053,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.7714810371398926,0.3905024230480194,0.3757424652576446,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973815917969,0.6897881031036377,0.2750755548477173,1.2672784328460691,288.5975646972656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2149353027344,288.5980529785156,1.0,0.7067538499832153,1.0,1.0,0.0,1.0,-3.598769187927246,3.5987586975097656,1.0419812497275416e-05,2.7821505069732666,0.2147238254547119,0.2147238254547119,0.0,265.0837707519531,270.0,7394.947265625,-0.0,4296.44384765625,1.0,283.1499938964844,288.00018310546875,289.5428771972656,290.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18054.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648672103881836,1.0,0.0,0.0,0.3628382384777069,0.4930559992790222,8.859291078522347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.13134765625,0.0,25.92726707458496,1895.4371337890625,0.0,217.5535583496093,0.2701868414878845,1.0,0.0,3.0,1.0,0.0
11985240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973815917969,0.6909666657447815,0.2763614356517792,0.254917174577713,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975952148437,0.86423259973526,0.5560820698738098,0.5312984585762024,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59765625,0.9836235642433168,0.8103235363960266,0.5671916604042053,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5975036621094,0.7714810371398926,0.3905024230480194,0.3757424652576446,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973815917969,0.6897881031036377,0.2750755548477173,1.2672784328460691,288.5975646972656,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2149353027344,288.5980529785156,1.0,0.7067538499832153,1.0,1.0,0.0,1.0,-3.598769187927246,3.5987586975097656,1.0419812497275416e-05,2.7821505069732666,0.2147238254547119,0.2147238254547119,0.0,265.0837707519531,270.0,7394.947265625,-0.0,4296.44384765625,1.0,283.1499938964844,288.00018310546875,289.5428771972656,290.1031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18054.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648672103881836,1.0,0.0,0.0,0.3628382384777069,0.4930559992790222,8.859291078522347e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.13134765625,0.0,25.92726707458496,1895.4371337890625,0.0,217.5535583496093,0.2701868414878845,1.0,0.0,3.0,1.0,0.0
11985300,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60479736328125,0.6893503069877625,0.2757906019687652,0.2544798254966736,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6050109863281,0.8624325394630432,0.5551875233650208,0.5305387377738953,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6051025390625,0.9825810194015504,0.8112043738365173,0.5678593516349792,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049194335937,0.7700035572052002,0.3900832533836365,0.3754262626171112,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60479736328125,0.6883000731468201,0.2746510207653045,1.2657526731491089,288.6050109863281,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21112060546875,288.6054992675781,1.0,0.707179844379425,1.0,1.0,0.0,1.0,-3.595916748046875,3.5959062576293945,1.0403288797533604e-05,2.7799408435821533,0.2094526439905166,0.2094526439905166,0.0,266.6951904296875,270.0,7259.77685546875,-0.0,4298.6826171875,1.0,283.1499938964844,288.0075378417969,289.5243835449219,290.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,18054.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602037131786346,1.0,0.0,0.0,0.3555793762207031,0.4929005801677704,8.551164221159981e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.418212890625,0.0,25.873210906982425,1895.4371337890625,0.0,210.22755432128903,0.2699591517448425,1.0,0.0,3.0,1.0,0.0
11985360,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123352050781,0.6877332925796509,0.275203675031662,0.2540279626846313,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.612548828125,0.8606453537940979,0.554275393486023,0.5297625064849854,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.61260986328125,0.9815301299095154,0.8120565414428711,0.5685074329376221,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6124572753906,0.768532395362854,0.389646828174591,0.3750938177108764,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6123352050781,0.686809241771698,0.2742081880569458,1.2641441822052002,288.612548828125,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20733642578125,288.613037109375,1.0,0.70758056640625,1.0,1.0,0.0,1.0,-3.5928843021392822,3.592874050140381,1.038573645928409e-05,2.7775917053222656,0.2039841562509536,0.2039841562509536,0.0,268.2996520996094,273.0,7122.17822265625,-0.0,4300.39013671875,1.0,283.1499938964844,288.0151672363281,289.5054931640625,290.0459899902344,293.1499938964844,293.1499938964844,283.1499938964844,18054.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553700745105743,1.0,0.0,0.0,0.348196804523468,0.4927391707897186,8.252558636456797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.919677734375,0.0,25.81868553161621,1895.4371337890625,0.0,202.6898803710937,0.2697301506996155,1.0,0.0,3.0,1.0,0.0
11985420,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.6844986081123352,0.2739849984645843,0.253084123134613,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8571080565452576,0.5524018406867981,0.5281639695167542,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278686523437,0.9794018268585204,0.8136800527572632,0.569748044013977,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6277160644531,0.7656087875366211,0.3887254297733307,0.3743834793567657,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.683821976184845,0.2732723653316498,1.260701298713684,288.6277770996094,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6282958984375,1.0,0.7083142399787903,1.0,1.0,0.0,1.0,-3.586322546005249,3.586312294006348,1.034780598274665e-05,2.772508144378662,0.1924692839384079,0.1924692839384079,0.0,271.4930114746094,276.0,6841.11962890625,-0.0,4302.36083984375,1.0,283.1499938964844,288.03143310546875,289.4667053222656,289.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18055.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452558517456054,1.0,0.0,0.0,0.333132803440094,0.4924134314060211,7.684551661668593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.031005859375,0.0,25.70937156677246,1895.4371337890625,0.0,187.0421142578125,0.2692707777023315,1.0,0.0,3.0,1.0,0.0
11985480,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.6844986081123352,0.2739849984645843,0.253084123134613,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8571080565452576,0.5524018406867981,0.5281639695167542,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278686523437,0.9794018268585204,0.8136800527572632,0.569748044013977,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6277160644531,0.7656087875366211,0.3887254297733307,0.3743834793567657,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.683821976184845,0.2732723653316498,1.260701298713684,288.6277770996094,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6282958984375,1.0,0.7083142399787903,1.0,1.0,0.0,1.0,-3.586322546005249,3.586312294006348,1.034780598274665e-05,2.772508144378662,0.1924692839384079,0.1924692839384079,0.0,271.4930114746094,276.0,6841.11962890625,-0.0,4302.36083984375,1.0,283.1499938964844,288.03143310546875,289.4667053222656,289.9866638183594,293.1499938964844,293.1499938964844,283.1499938964844,18055.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452558517456054,1.0,0.0,0.0,0.333132803440094,0.4924134314060211,7.684551661668593e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.031005859375,0.0,25.70937156677246,1895.4371337890625,0.0,187.0421142578125,0.2692707777023315,1.0,0.0,3.0,1.0,0.0
11985540,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64044189453125,0.6817793846130371,0.2729147970676422,0.2522500455379486,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.64068603515625,0.8541709780693054,0.5507762432098389,0.52677321434021,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407470703125,0.9775827527046204,0.8149582743644714,0.5707319378852844,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405944824219,0.7631691098213196,0.3879005014896393,0.3737395107746124,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.64044189453125,0.6813056468963623,0.2724349498748779,1.2575806379318235,288.64068603515625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19354248046875,288.64117431640625,1.0,0.7088634967803955,1.0,1.0,0.0,1.0,-3.580301284790039,3.5802910327911377,1.031306146614952e-05,2.76784348487854,0.1821760535240173,0.1821760535240173,0.0,274.1636657714844,276.0,6599.8154296875,-0.0,4302.5654296875,1.0,283.1499938964844,288.0462646484375,289.43310546875,289.9353332519531,293.1499938964844,293.1499938964844,283.1499938964844,18055.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.33632493019104,1.0,0.0,0.0,0.3202031850814819,0.4921372234821319,7.2350645474728034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.313232421875,0.0,25.617679595947266,1895.4371337890625,0.0,173.28468322753906,0.2688851058483124,1.0,0.0,3.0,1.0,0.0
11985600,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429138183594,0.6812611818313599,0.2727061510086059,0.2520869672298431,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.64312744140625,0.8536148071289062,0.5504612326622009,0.5265033841133118,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6432189941406,0.9772327542304992,0.8151928186416626,0.5709133148193359,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6430358886719,0.76270592212677,0.3877380788326263,0.3736119568347931,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429138183594,0.6808255910873413,0.2722702622413635,1.2569632530212402,288.64312744140625,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1923522949219,288.64361572265625,1.0,0.7089614868164062,1.0,1.0,0.0,1.0,-3.5791027545928955,3.579092502593994,1.0306152034900151e-05,2.7669148445129395,0.1801502406597137,0.1801502406597137,0.0,274.6715087890625,279.0,6553.416015625,-0.0,4302.458984375,1.0,283.1499938964844,288.0492248535156,289.4266357421875,289.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18055.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3345822095870971,1.0,0.0,0.0,0.3177165985107422,0.4920850694179535,7.1521331079793535e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.98779296875,0.0,25.60029411315918,1895.4371337890625,0.0,170.5989990234375,0.2688118517398834,1.0,0.0,3.0,1.0,0.0
11985660,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581726074219,0.6780194640159607,0.2713668644428253,0.251036524772644,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65838623046875,0.8501598834991455,0.5484521985054016,0.5247798562049866,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.9750176668167114,0.8165922164916992,0.5720016360282898,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.7598196864128113,0.3866832256317138,0.3727782070636749,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581726074219,0.6778192520141602,0.2712026238441467,1.2529352903366089,288.65838623046875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849670410156,288.65887451171875,1.0,0.7095258831977844,1.0,1.0,0.0,1.0,-3.5712268352508545,3.571216583251953,1.0260809176543262e-05,2.7608137130737305,0.1669952273368835,0.1669952273368835,0.0,277.84063720703125,282.0,6260.765625,-0.0,4300.732421875,1.0,283.1499938964844,288.0690002441406,289.3854675292969,289.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233939111232757,1.0,0.0,0.0,0.3020208179950714,0.4917667806148529,6.651455830564146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.3299560546875,0.0,25.49259376525879,1895.4371337890625,0.0,153.2852020263672,0.2683563530445099,1.0,0.0,3.0,1.0,0.0
11985720,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581726074219,0.6780194640159607,0.2713668644428253,0.251036524772644,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65838623046875,0.8501598834991455,0.5484521985054016,0.5247798562049866,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6584777832031,0.9750176668167114,0.8165922164916992,0.5720016360282898,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.7598196864128113,0.3866832256317138,0.3727782070636749,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6581726074219,0.6778192520141602,0.2712026238441467,1.2529352903366089,288.65838623046875,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849670410156,288.65887451171875,1.0,0.7095258831977844,1.0,1.0,0.0,1.0,-3.5712268352508545,3.571216583251953,1.0260809176543262e-05,2.7608137130737305,0.1669952273368835,0.1669952273368835,0.0,277.84063720703125,282.0,6260.765625,-0.0,4300.732421875,1.0,283.1499938964844,288.0690002441406,289.3854675292969,289.8626403808594,293.1499938964844,293.1499938964844,283.1499938964844,18054.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3233939111232757,1.0,0.0,0.0,0.3020208179950714,0.4917667806148529,6.651455830564146e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.3299560546875,0.0,25.49259376525879,1895.4371337890625,0.0,153.2852020263672,0.2683563530445099,1.0,0.0,3.0,1.0,0.0
11985780,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.6747736930847168,0.2699669301509857,0.2499330043792724,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67333984375,0.8467388153076172,0.5463736057281494,0.5229926705360413,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.9727525115013124,0.8178762197494507,0.5730119943618774,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.7569472789764404,0.3855595886707306,0.3718813359737396,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.6748034358024597,0.2700702548027038,1.2486228942871094,288.6733093261719,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775817871094,288.6737976074219,1.0,0.7100105285644531,1.0,1.0,0.0,1.0,-3.5626988410949707,3.5626888275146484,1.0211826520389876e-05,2.7542078495025635,0.1529853790998459,0.1529853790998459,0.0,281.00457763671875,270.0,5965.12353515625,-0.0,4297.2236328125,1.0,283.1499938964844,288.0910949707031,289.3433837890625,289.7986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18053.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117458820343017,1.0,0.0,0.0,0.286137580871582,0.4914706945419311,6.179439182574242e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.69140625,0.0,25.38741874694824,1895.4371337890625,0.0,134.99859619140625,0.2679073214530945,1.0,0.0,3.0,1.0,0.0
11985840,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.6747736930847168,0.2699669301509857,0.2499330043792724,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67333984375,0.8467388153076172,0.5463736057281494,0.5229926705360413,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67340087890625,0.9727525115013124,0.8178762197494507,0.5730119943618774,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6732482910156,0.7569472789764404,0.3855595886707306,0.3718813359737396,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6731262207031,0.6748034358024597,0.2700702548027038,1.2486228942871094,288.6733093261719,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1775817871094,288.6737976074219,1.0,0.7100105285644531,1.0,1.0,0.0,1.0,-3.5626988410949707,3.5626888275146484,1.0211826520389876e-05,2.7542078495025635,0.1529853790998459,0.1529853790998459,0.0,281.00457763671875,270.0,5965.12353515625,-0.0,4297.2236328125,1.0,283.1499938964844,288.0910949707031,289.3433837890625,289.7986145019531,293.1499938964844,293.1499938964844,283.1499938964844,18053.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117458820343017,1.0,0.0,0.0,0.286137580871582,0.4914706945419311,6.179439182574242e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.69140625,0.0,25.38741874694824,1895.4371337890625,0.0,134.99859619140625,0.2679073214530945,1.0,0.0,3.0,1.0,0.0
11985900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802062988281,0.6747191548347473,0.2692459225654602,0.2492579370737075,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.680419921875,0.846876859664917,0.5453077554702759,0.5219656229019165,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.68048095703125,0.9737277626991272,0.8184748291969299,0.5734071135520935,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6803283691406,0.7571722865104675,0.3849716484546661,0.3712995946407318,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6802062988281,0.6748621463775635,0.2694799900054931,1.2458420991897583,288.680419921875,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1739196777344,288.68084716796875,1.0,0.7084610462188721,1.0,1.0,0.0,1.0,-3.5570857524871826,3.557075500488281,1.0179770470131189e-05,2.749903678894043,0.1456539034843444,0.1456539034843444,0.0,279.7685546875,270.0,5816.39697265625,-0.0,4274.7490234375,1.0,283.1499938964844,288.10308837890625,289.32208251953125,289.7662048339844,293.1499938964844,293.1499938964844,283.1499938964844,18053.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057678043842315,1.0,0.0,0.0,0.278156042098999,0.4913341403007507,5.953369353051131e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.6932373046875,0.0,25.33609771728516,1895.4371337890625,0.0,125.4497299194336,0.267686128616333,1.0,0.0,3.0,1.0,0.0
11985960,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.6754791736602783,0.2685214281082153,0.248522400856018,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6870422363281,0.8479723930358887,0.5442305207252502,0.5208689570426941,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6871032714844,0.9757766127586364,0.819050133228302,0.5737429857254028,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869812011719,0.7582592964172363,0.3843731880187988,0.3706487417221069,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.675733208656311,0.2688815593719482,1.242741584777832,288.6870422363281,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1703186035156,288.6874389648437,1.0,0.7063016891479492,1.0,1.0,0.0,1.0,-3.550774097442627,3.5507638454437256,1.0143678082386032e-05,2.7450246810913086,0.1380904614925384,0.1380904614925384,0.0,277.07928466796875,258.0,5667.31982421875,-0.0,4241.6767578125,1.0,283.1499938964844,288.1157531738281,289.3006591796875,289.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18052.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996923923492431,1.0,0.0,0.0,0.2701509594917297,0.4912032783031463,5.733193475521148e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.5733642578125,0.0,25.285568237304688,1895.4371337890625,0.0,115.59819793701172,0.2674673497676849,1.0,0.0,3.0,1.0,0.0
11986020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69927978515625,0.678476870059967,0.2670647501945495,0.2469553798437118,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.699462890625,0.851906418800354,0.5420456528663635,0.5185531973838806,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69952392578125,0.9816129803657532,0.820132851600647,0.5742993950843811,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6993713378906,0.7620075941085815,0.3831494748592376,0.3692275583744049,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69927978515625,0.6789484024047852,0.267667293548584,1.236011028289795,288.6994323730469,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1634216308594,288.6997985839844,1.0,0.7006863355636597,1.0,1.0,0.0,1.0,-3.5369677543640137,3.5369577407836914,1.0064914931717794e-05,2.734338998794556,0.1222727298736572,0.1222727298736572,0.0,269.2779235839844,246.0,5369.83935546875,-0.0,4158.12060546875,1.0,283.1499938964844,288.1432189941406,289.287109375,289.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18051.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920346558094024,1.0,0.0,0.0,0.2541334629058838,0.4909757077693939,5.310079487230723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.06640625,0.0,25.18790626525879,1895.4371337890625,0.0,89.09858703613281,0.2670385241508484,1.0,0.0,3.0,1.0,0.0
