time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69927978515625,0.678476870059967,0.2670647501945495,0.2469553798437118,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.699462890625,0.851906418800354,0.5420456528663635,0.5185531973838806,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.69952392578125,0.9816129803657532,0.820132851600647,0.5742993950843811,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6993713378906,0.7620075941085815,0.3831494748592376,0.3692275583744049,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.69927978515625,0.6789484024047852,0.267667293548584,1.236011028289795,288.6994323730469,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1634216308594,288.6997985839844,1.0,0.7006863355636597,1.0,1.0,0.0,1.0,-3.5369677543640137,3.5369577407836914,1.0064914931717794e-05,2.734338998794556,0.1222727298736572,0.1222727298736572,0.0,269.2779235839844,246.0,5369.83935546875,-0.0,4158.12060546875,1.0,283.1499938964844,288.1432189941406,289.287109375,289.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18051.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920346558094024,1.0,0.0,0.0,0.2541334629058838,0.4909757077693939,5.310079487230723e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.06640625,0.0,25.18790626525879,1895.4371337890625,0.0,89.09858703613281,0.2670385241508484,1.0,0.0,3.0,1.0,0.0
11986140,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.6815189123153687,0.2660029828548431,0.2457709312438964,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.707763671875,0.8558003902435303,0.5404407978057861,0.5168086290359497,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70782470703125,0.9866541028022766,0.8208553194999695,0.5746259093284607,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70770263671875,0.7656660079956055,0.3822418451309204,0.3681318163871765,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70758056640625,0.6821470260620117,0.2667758464813232,1.2308605909347534,288.707763671875,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585998535156,288.70806884765625,1.0,0.6959394812583923,1.0,1.0,0.0,1.0,-3.5263240337371826,3.5263140201568604,1.000438987830421e-05,2.7260959148406982,0.1102712228894233,0.1102712228894233,0.0,262.4039001464844,246.0,5156.431640625,-0.0,4088.941162109375,1.0,283.1499938964844,288.1651611328125,289.2805480957031,289.6676940917969,293.1499938964844,293.1499938964844,283.1499938964844,18050.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917395234107971,1.0,0.0,0.0,0.2426070421934127,0.4908439517021179,5.0181934163617825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.8209228515625,0.0,25.120615005493164,1895.4371337890625,0.0,87.30084228515625,0.2667373120784759,1.0,0.0,3.0,1.0,0.0
11986200,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7106628417969,0.6828435659408569,0.265591025352478,0.2453059256076812,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7108154296875,0.8574889898300171,0.53981614112854,0.5161240696907043,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7108764648437,0.9886966347694396,0.8211191892623901,0.5747370719909668,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71075439453125,0.7672450542449951,0.3818863332271576,0.3676977157592773,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7106628417969,0.6835323572158813,0.2664288580417633,1.2288293838500977,288.7108154296875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1567687988281,288.71112060546875,1.0,0.6940060257911682,1.0,1.0,0.0,1.0,-3.5221095085144043,3.522099494934082,9.980473805626389e-06,2.72283148765564,0.1055180504918098,0.1055180504918098,0.0,259.579345703125,234.0,5074.7138671875,-0.0,4061.039306640625,1.0,283.1499938964844,288.17413330078125,289.27197265625,289.6557922363281,293.1499938964844,293.1499938964844,283.1499938964844,18049.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916751503944397,1.0,0.0,0.0,0.2381857335567474,0.4908008277416229,4.9087178766171755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1588.93896484375,0.0,25.095478057861328,1895.4371337890625,0.0,86.90624237060547,0.2666234076023102,1.0,0.0,3.0,1.0,0.0
11986260,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.6881902813911438,0.2640900015830993,0.2435987144708633,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211608886719,0.864307165145874,0.5375346541404724,0.5136104822158813,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7212219238281,0.9962491393089294,0.8220005631446838,0.5750764608383179,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.7735899686813354,0.3805762827396393,0.3660881221294403,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.6890994310379028,0.2651600241661072,1.2213419675827026,288.7211608886719,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502380371094,288.721435546875,1.0,0.6867079734802246,1.0,1.0,0.0,1.0,-3.506498336791992,3.50648832321167,9.89212730928557e-06,2.710737943649292,0.0878044590353965,0.0878044590353965,0.0,248.89712524414065,222.0,4783.44775390625,-0.0,3956.91650390625,1.0,283.1499938964844,288.2090759277344,289.229736328125,289.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18047.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907323241233825,1.0,0.0,0.0,0.2223978340625763,0.4906880855560303,4.527855423930305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.4388427734375,0.0,25.009071350097656,1895.4371337890625,0.0,81.06455993652344,0.2662241160869598,1.0,0.0,3.0,1.0,0.0
11986320,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.6881902813911438,0.2640900015830993,0.2435987144708633,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7211608886719,0.864307165145874,0.5375346541404724,0.5136104822158813,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7212219238281,0.9962491393089294,0.8220005631446838,0.5750764608383179,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7210998535156,0.7735899686813354,0.3805762827396393,0.3660881221294403,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72100830078125,0.6890994310379028,0.2651600241661072,1.2213419675827026,288.7211608886719,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1502380371094,288.721435546875,1.0,0.6867079734802246,1.0,1.0,0.0,1.0,-3.506498336791992,3.50648832321167,9.89212730928557e-06,2.710737943649292,0.0878044590353965,0.0878044590353965,0.0,248.89712524414065,222.0,4783.44775390625,-0.0,3956.91650390625,1.0,283.1499938964844,288.2090759277344,289.229736328125,289.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18047.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907323241233825,1.0,0.0,0.0,0.2223978340625763,0.4906880855560303,4.527855423930305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.4388427734375,0.0,25.009071350097656,1895.4371337890625,0.0,81.06455993652344,0.2662241160869598,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.6931840777397156,0.2625225186347961,0.2418870776891708,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293395996094,0.8708001971244812,0.5351645350456238,0.5110719799995422,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293701171875,0.9990000128746032,0.8231525421142578,0.5684259533882141,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.7796202301979065,0.379178911447525,0.3644558489322662,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.6943170428276062,0.2638269364833832,1.2138323783874512,288.7293395996094,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1450500488281,288.7293701171875,1.0,0.6785659790039062,1.0,1.0,0.0,1.0,-3.4824557304382324,3.4824459552764893,9.75755938270595e-06,2.692379713058472,0.0691029354929924,0.0691029354929924,0.0,238.88661193847656,210.0,4495.3125,-0.0,3836.4931640625,1.0,283.1499938964844,288.2481384277344,289.1856994628906,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18045.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892916202545166,1.0,0.0,0.0,0.2068562805652618,0.4906373918056488,4.166531564209208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.42626953125,0.0,24.928974151611328,1895.4371337890625,0.0,72.09294891357422,0.2658421695232391,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.6931840777397156,0.2625225186347961,0.2418870776891708,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293395996094,0.8708001971244812,0.5351645350456238,0.5110719799995422,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7293701171875,0.9990000128746032,0.8231525421142578,0.5684259533882141,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72930908203125,0.7796202301979065,0.379178911447525,0.3644558489322662,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.6943170428276062,0.2638269364833832,1.2138323783874512,288.7293395996094,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1450500488281,288.7293701171875,1.0,0.6785659790039062,1.0,1.0,0.0,1.0,-3.4824557304382324,3.4824459552764893,9.75755938270595e-06,2.692379713058472,0.0691029354929924,0.0691029354929924,0.0,238.88661193847656,210.0,4495.3125,-0.0,3836.4931640625,1.0,283.1499938964844,288.2481384277344,289.1856994628906,289.52996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18045.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892916202545166,1.0,0.0,0.0,0.2068562805652618,0.4906373918056488,4.166531564209208e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.42626953125,0.0,24.928974151611328,1895.4371337890625,0.0,72.09294891357422,0.2658421695232391,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73126220703125,0.6954368352890015,0.2617000043392181,0.2410129457712173,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313232421875,0.8737977147102356,0.5339316725730896,0.5097764730453491,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7313537597656,0.9990000128746032,0.8243871331214905,0.561231255531311,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.7823957204818726,0.3784283995628357,0.3636107146739959,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73126220703125,0.6966872811317444,0.2631291151046753,1.2100086212158203,288.7313232421875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455383300781,288.7313232421875,1.0,0.6739886999130249,1.0,1.0,0.0,1.0,-3.4655325412750244,3.465522766113281,9.662862794357352e-06,2.6792616844177246,0.0593503229320049,0.0593503229320049,0.0,234.1167755126953,210.0,4352.203125,-0.0,3766.21337890625,1.0,283.1499938964844,288.26885986328125,289.16436767578125,289.4975891113281,293.1499938964844,293.1499938964844,283.1499938964844,18044.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885660231113434,1.0,0.0,0.0,0.1991850286722183,0.4906274974346161,3.992540076325213e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.430419921875,0.0,24.89091682434082,1895.4371337890625,0.0,67.62781524658203,0.2656575441360473,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328491210937,0.6979078650474548,0.2608623504638672,0.2401155531406402,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73291015625,0.8770879507064819,0.5326762199401855,0.508449912071228,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73291015625,0.9990000128746032,0.8259830474853516,0.553588330745697,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328796386719,0.7854217886924744,0.3776499330997467,0.3627302348613739,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7328491210937,0.6992830038070679,0.2624234557151794,1.2060996294021606,288.73291015625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1477355957031,288.7328796386719,1.0,0.6691911816596985,1.0,1.0,0.0,1.0,-3.447904825210572,3.4478952884674072,9.564763786329422e-06,2.6656157970428467,0.0493319630622863,0.0493319630622863,0.0,229.1268920898437,198.0,4211.0810546875,-0.0,3693.49267578125,1.0,283.1499938964844,288.29034423828125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18043.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287849098443985,1.0,0.0,0.0,0.1915965527296066,0.490635484457016,3.82298370737999e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.8277587890625,0.0,24.854555130004883,1895.4371337890625,0.0,63.27755355834961,0.2654774785041809,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034373879432678,0.2591501772403717,0.2382704466581344,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844732046127319,0.5301072001457214,0.5057238936424255,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.9990000128746032,0.8299241662025452,0.5372264385223389,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921546101570129,0.3760203719139099,0.3608820140361786,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050825357437134,0.26099494099617,1.1981209516525269,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7350158691406,1.0,0.6590794324874878,1.0,1.0,0.0,1.0,-3.410910129547119,3.410900592803955,9.36048490984831e-06,2.6369669437408447,0.0285138972103595,0.0285138972103595,0.0,218.68472290039065,186.0,3934.692626953125,-0.0,3543.24169921875,1.0,283.1499938964844,288.3360290527344,289.1011962890625,289.4021301269531,293.1499938964844,293.1499938964844,283.1499938964844,18041.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28641477227211,1.0,0.0,0.0,0.1767310351133346,0.4907127320766449,3.497514056149953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.27587890625,0.0,24.78744506835937,1895.4371337890625,0.0,54.79401397705078,0.2651320397853851,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034373879432678,0.2591501772403717,0.2382704466581344,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844732046127319,0.5301072001457214,0.5057238936424255,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.735107421875,0.9990000128746032,0.8299241662025452,0.5372264385223389,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921546101570129,0.3760203719139099,0.3608820140361786,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050825357437134,0.26099494099617,1.1981209516525269,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7350158691406,1.0,0.6590794324874878,1.0,1.0,0.0,1.0,-3.410910129547119,3.410900592803955,9.36048490984831e-06,2.6369669437408447,0.0285138972103595,0.0285138972103595,0.0,218.68472290039065,186.0,3934.692626953125,-0.0,3543.24169921875,1.0,283.1499938964844,288.3360290527344,289.1011962890625,289.4021301269531,293.1499938964844,293.1499938964844,283.1499938964844,18041.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28641477227211,1.0,0.0,0.0,0.1767310351133346,0.4907127320766449,3.497514056149953e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.27587890625,0.0,24.78744506835937,1895.4371337890625,0.0,54.79401397705078,0.2651320397853851,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.7091703414916992,0.2575386762619018,0.2365260422229766,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.892183244228363,0.5276849269866943,0.5031446218490601,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7401428222656,0.9990000128746032,0.8342404961585999,0.5211147665977478,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.7991138696670532,0.3744465112686157,0.3590952157974243,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.7110491394996643,0.2596654891967773,1.190645456314087,288.7398376464844,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1647644042969,288.7425842285156,1.0,0.6492869853973389,1.0,1.0,0.0,1.0,-3.3751931190490723,3.3751840591430664,9.165335541183596e-06,2.609300136566162,0.0084857083857059,0.0084857083857059,0.0,208.7087554931641,186.0,3609.057373046875,-0.0,3401.588623046875,1.0,283.1499938964844,288.3820495605469,289.06268310546875,289.343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18155.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850576639175415,1.0,0.0,0.0,0.1532240360975265,0.4818648993968963,2.998435721934811e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1088.1357421875,0.0,24.31871795654297,1895.4371337890625,0.0,47.05704879760742,0.2644480168819427,1.0,0.0,3.0,1.0,0.0
11986800,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7472229003906,0.709692120552063,0.2574024200439453,0.2363729923963546,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.749267578125,0.8928954005241394,0.5274790525436401,0.5029181838035583,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499389648437,0.9990000128746032,0.8346543312072754,0.5196709632873535,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7483825683594,0.7997535467147827,0.3743117153644562,0.3589368462562561,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74725341796875,0.711584746837616,0.2595529556274414,1.189992070198059,288.7491149902344,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1657409667969,288.75537109375,1.0,0.6484169960021973,1.0,1.0,0.0,1.0,-3.3720240592956543,3.3720149993896484,9.148117896984331e-06,2.606844663619995,0.0068296501412987,0.0068296501412987,0.0,207.82945251464844,189.0,3499.2802734375,-0.0,3389.185302734375,1.0,283.1499938964844,288.3876342773437,289.0587463378906,289.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18261.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848706245422363,1.0,0.0,0.0,0.1400293260812759,0.4722334146499634,2.7253690415562914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.5424194335938,0.0,23.84766960144043,1895.4371337890625,0.0,46.01292419433594,0.2640145421028137,1.0,0.0,3.0,1.0,0.0
11986860,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884460449219,0.7136315107345581,0.2570439875125885,0.2353517562150955,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.8982709646224976,0.5266894102096558,0.5012741088867188,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.9990000128746032,0.8421458005905151,0.5090007781982422,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925354003906,0.8046367764472961,0.3739607036113739,0.3578715920448303,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.7155588269233704,0.2591736912727356,1.1853480339050293,289.1947326660156,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1979064941406,289.2093200683594,1.0,0.6425045132637024,1.0,1.0,0.0,1.0,-3.3490853309631348,3.349076271057129,9.02289593796013e-06,2.588657855987549,5.551115123125783e-17,5.551115123125783e-17,0.0,201.3964385986328,192.0,1663.7728271484375,-0.0,3299.683349609375,1.0,283.1494445800781,288.4562683105469,288.8922424316406,288.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,18200.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2621988654136657,1.0,0.0,0.0,2.1288969946908765e-05,0.4523961544036865,4.0370191998345684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3768649101257324,0.0,22.189735412597656,1895.4371337890625,0.0,0.0,0.2599801421165466,1.0,0.0,3.0,1.0,0.0
11986920,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884460449219,0.7136315107345581,0.2570439875125885,0.2353517562150955,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.8982709646224976,0.5266894102096558,0.5012741088867188,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1968688964844,0.9990000128746032,0.8421458005905151,0.5090007781982422,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1925354003906,0.8046367764472961,0.3739607036113739,0.3578715920448303,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885681152344,0.7155588269233704,0.2591736912727356,1.1853480339050293,289.1947326660156,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1979064941406,289.2093200683594,1.0,0.6425045132637024,1.0,1.0,0.0,1.0,-3.3490853309631348,3.349076271057129,9.02289593796013e-06,2.588657855987549,5.551115123125783e-17,5.551115123125783e-17,0.0,201.3964385986328,192.0,1663.7728271484375,-0.0,3299.683349609375,1.0,283.1494445800781,288.4562683105469,288.8922424316406,288.9779663085937,293.1499938964844,293.1499938964844,283.1499938964844,18200.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2621988654136657,1.0,0.0,0.0,2.1288969946908765e-05,0.4523961544036865,4.0370191998345684e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1.3768649101257324,0.0,22.189735412597656,1895.4371337890625,0.0,0.0,0.2599801421165466,1.0,0.0,3.0,1.0,0.0
11986980,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518737792969,0.717837929725647,0.2580172419548034,0.2359621673822403,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.454345703125,0.9034520983695984,0.5276764631271362,0.5018841624259949,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549560546875,0.9990000128746032,0.8513555526733398,0.501166582107544,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.8094215393066406,0.3750937879085541,0.3586169481277466,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.7196202278137207,0.2601015865802765,1.1879104375839231,289.4541931152344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.24462890625,289.4596252441406,1.0,0.6400086283683777,1.0,1.0,0.0,1.0,-3.3450942039489746,3.345085382461548,9.000906175060663e-06,2.585381507873535,5.551115123125783e-17,5.551115123125783e-17,0.0,197.32765197753903,195.0,703.418701171875,-0.0,3267.391845703125,1.0,283.14923095703125,288.4561767578125,288.6048583984375,288.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,17940.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1856342703104019,1.0,0.0,0.0,2.0373099687276408e-05,0.4818674623966217,3.8633435643295466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.165060669183731,0.0,23.475074768066406,1895.4371337890625,0.0,0.0,0.2604405581951141,1.0,0.0,3.0,1.0,0.0
11987040,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4518737792969,0.717837929725647,0.2580172419548034,0.2359621673822403,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.454345703125,0.9034520983695984,0.5276764631271362,0.5018841624259949,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549560546875,0.9990000128746032,0.8513555526733398,0.501166582107544,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4533996582031,0.8094215393066406,0.3750937879085541,0.3586169481277466,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.7196202278137207,0.2601015865802765,1.1879104375839231,289.4541931152344,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.24462890625,289.4596252441406,1.0,0.6400086283683777,1.0,1.0,0.0,1.0,-3.3450942039489746,3.345085382461548,9.000906175060663e-06,2.585381507873535,5.551115123125783e-17,5.551115123125783e-17,0.0,197.32765197753903,195.0,703.418701171875,-0.0,3267.391845703125,1.0,283.14923095703125,288.4561767578125,288.6048583984375,288.6791381835937,293.1499938964844,293.1499938964844,283.1499938964844,17940.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1856342703104019,1.0,0.0,0.0,2.0373099687276408e-05,0.4818674623966217,3.8633435643295466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.165060669183731,0.0,23.475074768066406,1895.4371337890625,0.0,0.0,0.2604405581951141,1.0,0.0,3.0,1.0,0.0
11987100,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.50933837890625,0.7191758751869202,0.2583553791046142,0.2362949103116989,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5106811523437,0.9050719141960144,0.5279860496520996,0.502223014831543,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5110168457031,0.9990000128746032,0.8553928136825562,0.4989457428455353,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5101623535156,0.8109466433525085,0.3755634427070617,0.359078049659729,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.50933837890625,0.7210091352462769,0.2605630159378052,1.1899045705795288,289.5105895996094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2608337402344,289.5135192871094,1.0,0.6396518349647522,1.0,1.0,0.0,1.0,-3.3461813926696777,3.346172571182251,9.006695108837448e-06,2.586197853088379,5.551115123125783e-17,5.551115123125783e-17,0.0,196.28561401367188,195.0,444.3453979492188,-0.0,3263.904052734375,1.0,283.14910888671875,288.45611572265625,288.4703369140625,288.5411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17923.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1302081048488617,1.0,0.0,0.0,2.035825673374348e-05,0.489061027765274,3.860528704439231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1661498695611953,0.0,23.833675384521484,1895.4371337890625,0.0,0.0,0.260782927274704,1.0,0.0,3.0,1.0,0.0
11987160,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.7198286056518555,0.2584953308105469,0.2364934384822845,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386962890625,0.9058243036270142,0.5280439853668213,0.5023808479309082,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5388488769531,0.9990000128746032,0.8588793277740479,0.4979355335235595,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384826660156,0.8117302060127258,0.3758407533168793,0.3594138026237488,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5381164550781,0.7217922806739807,0.2608992457389831,1.191614031791687,289.5386657714844,290.5682678222656,289.619140625,285.9473571777344,289.6202392578125,297.2720031738281,289.5399169921875,1.0,0.639685869216919,1.0,1.0,0.015689767897129,1.0,-3.3478543758392334,3.347801446914673,5.289958426146768e-05,2.587447166442871,5.551115123125783e-17,5.551115123125783e-17,0.0,195.86624145507807,198.0,270.70733642578125,-0.0,3265.295166015625,1.0,283.1490173339844,288.4560852050781,288.3420715332031,288.4095764160156,293.1499938964844,293.1499938964844,283.1499938964844,17929.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0641804113984108,1.0,0.0,0.0,2.036415025941096e-05,0.4934797883033752,3.861646245828521e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1666137725114822,0.0,24.07135009765625,1895.4371337890625,0.0,0.0,0.2610743343830108,1.0,0.0,3.0,1.0,0.0
11987220,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7192464470863342,0.2581786513328552,0.2364083677530288,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.904885470867157,0.5273661613464355,0.5020157098770142,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455017089844,0.9990000128746032,0.864255428314209,0.4990308284759521,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.8112586736679077,0.3757630586624145,0.3595625162124634,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7216130495071411,0.2610817551612854,1.1932884454727173,289.5455627441406,290.64190673828125,289.55975341796875,285.9099426269531,289.5638122558594,297.2808837890625,289.54510498046875,1.0,0.6404715180397034,1.0,1.0,0.0470693036913871,1.0,-3.3508243560791016,3.3494200706481934,0.0014042243128642,2.5884339809417725,5.551115123125783e-17,5.551115123125783e-17,0.0,196.53469848632807,201.0,78.67313385009766,-0.0,3275.836181640625,1.0,283.1488037109375,288.4559936523437,288.1028747558594,288.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17958.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.03894087462686e-05,0.4977693259716034,3.8664357089254763e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1660265922546386,0.0,24.325035095214844,1895.4371337890625,0.0,0.0,0.2614614367485046,1.0,0.0,3.0,1.0,0.0
11987280,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7192464470863342,0.2581786513328552,0.2364083677530288,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455627441406,0.904885470867157,0.5273661613464355,0.5020157098770142,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5455017089844,0.9990000128746032,0.864255428314209,0.4990308284759521,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.8112586736679077,0.3757630586624145,0.3595625162124634,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7216130495071411,0.2610817551612854,1.1932884454727173,289.5455627441406,290.64190673828125,289.55975341796875,285.9099426269531,289.5638122558594,297.2808837890625,289.54510498046875,1.0,0.6404715180397034,1.0,1.0,0.0470693036913871,1.0,-3.3508243560791016,3.3494200706481934,0.0014042243128642,2.5884339809417725,5.551115123125783e-17,5.551115123125783e-17,0.0,196.53469848632807,201.0,78.67313385009766,-0.0,3275.836181640625,1.0,283.1488037109375,288.4559936523437,288.1028747558594,288.16436767578125,293.1499938964844,293.1499938964844,283.1499938964844,17958.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.03894087462686e-05,0.4977693259716034,3.8664357089254763e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1660265922546386,0.0,24.325035095214844,1895.4371337890625,0.0,0.0,0.2614614367485046,1.0,0.0,3.0,1.0,0.0
11987340,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.7167415022850037,0.257230281829834,0.2357596904039383,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9015946984291076,0.5258490443229675,0.5008441805839539,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9990000128746032,0.8679036498069763,0.5031279921531677,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.8087013363838196,0.3749809563159942,0.3590550422668457,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.7195805907249451,0.2606406509876251,1.192352056503296,289.535888671875,290.7132873535156,289.502197265625,285.87408447265625,289.5445861816406,297.27642822265625,289.53631591796875,1.0,0.6416933536529541,1.0,1.0,0.0784488394856453,1.0,-3.3518285751342773,3.3332977294921875,0.0185309834778308,2.57221794128418,5.551115123125783e-17,5.551115123125783e-17,0.0,198.58018493652344,204.0,18.033666610717773,-0.0,3289.666748046875,1.0,283.1485900878906,288.4559020996094,287.8847351074219,287.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0408439013408497e-05,0.4992790520191192,3.8700444758565933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645381897687912,0.0,24.42622184753418,1895.4371337890625,0.0,0.0,0.2616512477397918,1.0,0.0,3.0,1.0,0.0
11987400,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357666015625,0.7167415022850037,0.257230281829834,0.2357596904039383,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9015946984291076,0.5258490443229675,0.5008441805839539,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9990000128746032,0.8679036498069763,0.5031279921531677,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.8087013363838196,0.3749809563159942,0.3590550422668457,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5357971191406,0.7195805907249451,0.2606406509876251,1.192352056503296,289.535888671875,290.7132873535156,289.502197265625,285.87408447265625,289.5445861816406,297.27642822265625,289.53631591796875,1.0,0.6416933536529541,1.0,1.0,0.0784488394856453,1.0,-3.3518285751342773,3.3332977294921875,0.0185309834778308,2.57221794128418,5.551115123125783e-17,5.551115123125783e-17,0.0,198.58018493652344,204.0,18.033666610717773,-0.0,3289.666748046875,1.0,283.1485900878906,288.4559020996094,287.8847351074219,287.9408569335937,293.1499938964844,293.1499938964844,283.1499938964844,17979.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0408439013408497e-05,0.4992790520191192,3.8700444758565933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1645381897687912,0.0,24.42622184753418,1895.4371337890625,0.0,0.0,0.2616512477397918,1.0,0.0,3.0,1.0,0.0
11987460,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7163391113281,0.7133204936981201,0.2563308775424957,0.2349380850791931,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230529785156,0.8972910642623901,0.5244588255882263,0.4994635283946991,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72491455078125,0.9990000128746032,0.8712596893310547,0.5087756514549255,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.80509352684021,0.3741934299468994,0.3583074808120727,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7165222167969,0.7165776491165161,0.2600686252117157,1.190043330192566,289.7226867675781,290.7821044921875,289.4466857910156,285.8399963378906,289.90411376953125,297.2712097167969,289.7387390136719,1.0,0.6430389881134033,1.0,1.0,0.1243193671107292,1.0,-3.352290391921997,3.151691198348999,0.2005992233753204,2.391367197036743,5.551115123125783e-17,5.551115123125783e-17,0.0,201.24595642089844,207.0,260.7283630371094,-0.0,3304.424560546875,1.0,283.1483764648437,288.455810546875,287.685546875,287.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17991.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.041855077550281e-05,0.4997831284999847,3.871962158449177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649213135242462,0.0,24.46438217163086,1895.4371337890625,0.0,0.0,0.2617343962192535,1.0,0.0,3.0,1.0,0.0
11987520,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7163391113281,0.7133204936981201,0.2563308775424957,0.2349380850791931,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7230529785156,0.8972910642623901,0.5244588255882263,0.4994635283946991,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72491455078125,0.9990000128746032,0.8712596893310547,0.5087756514549255,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.80509352684021,0.3741934299468994,0.3583074808120727,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7165222167969,0.7165776491165161,0.2600686252117157,1.190043330192566,289.7226867675781,290.7821044921875,289.4466857910156,285.8399963378906,289.90411376953125,297.2712097167969,289.7387390136719,1.0,0.6430389881134033,1.0,1.0,0.1243193671107292,1.0,-3.352290391921997,3.151691198348999,0.2005992233753204,2.391367197036743,5.551115123125783e-17,5.551115123125783e-17,0.0,201.24595642089844,207.0,260.7283630371094,-0.0,3304.424560546875,1.0,283.1483764648437,288.455810546875,287.685546875,287.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,17991.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.041855077550281e-05,0.4997831284999847,3.871962158449177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1649213135242462,0.0,24.46438217163086,1895.4371337890625,0.0,0.0,0.2617343962192535,1.0,0.0,3.0,1.0,0.0
11987580,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222595214844,0.7122709155082703,0.2573339939117431,0.2353907972574234,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2287902832031,0.8956456780433655,0.5257165431976318,0.4999648928642273,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.9990000128746032,0.8781390190124512,0.5120139718055725,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.8038109540939331,0.3753629624843597,0.3589112162590027,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2224426269531,0.7155234813690186,0.2609396576881408,1.1921840906143188,290.2284240722656,290.8480834960937,289.3934936523437,285.8078918457031,290.4639892578125,297.2943115234375,290.2425842285156,1.0,0.6449174880981445,1.0,1.0,0.1701898872852325,1.0,-3.3606090545654297,2.904031276702881,0.4565779566764831,2.1426541805267334,5.551115123125783e-17,5.551115123125783e-17,0.0,203.0201568603516,210.0,545.73095703125,-0.0,3331.568115234375,1.0,283.1481628417969,288.4557189941406,287.5033569335937,287.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17996.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0423187379492447e-05,0.4999412000179291,3.87284117536052e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725229620933532,0.0,24.478046417236328,1895.4371337890625,0.0,0.0,0.2617681622505188,1.0,0.0,3.0,1.0,0.0
11987640,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2222595214844,0.7122709155082703,0.2573339939117431,0.2353907972574234,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2287902832031,0.8956456780433655,0.5257165431976318,0.4999648928642273,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.9990000128746032,0.8781390190124512,0.5120139718055725,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2262878417969,0.8038109540939331,0.3753629624843597,0.3589112162590027,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2224426269531,0.7155234813690186,0.2609396576881408,1.1921840906143188,290.2284240722656,290.8480834960937,289.3934936523437,285.8078918457031,290.4639892578125,297.2943115234375,290.2425842285156,1.0,0.6449174880981445,1.0,1.0,0.1701898872852325,1.0,-3.3606090545654297,2.904031276702881,0.4565779566764831,2.1426541805267334,5.551115123125783e-17,5.551115123125783e-17,0.0,203.0201568603516,210.0,545.73095703125,-0.0,3331.568115234375,1.0,283.1481628417969,288.4557189941406,287.5033569335937,287.5502624511719,293.1499938964844,293.1499938964844,283.1499938964844,17996.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0423187379492447e-05,0.4999412000179291,3.87284117536052e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1725229620933532,0.0,24.478046417236328,1895.4371337890625,0.0,0.0,0.2617681622505188,1.0,0.0,3.0,1.0,0.0
11987700,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833312988281,0.7129040956497192,0.2583056390285492,0.2361996173858642,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3881530761719,0.8961039781570435,0.5270357728004456,0.5010948181152344,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38946533203125,0.9990000128746032,0.8824682831764221,0.5124076008796692,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38629150390625,0.8043442964553833,0.3764945268630981,0.3598842322826385,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3834533691406,0.7160553932189941,0.2618569135665893,1.195837140083313,290.3879089355469,290.8799133300781,289.3678283691406,285.7926330566406,290.5971069335937,297.3118896484375,290.3989562988281,1.0,0.6462475061416626,1.0,1.0,0.1931251585483551,1.0,-3.3689727783203125,2.846012592315674,0.5229600071907043,2.082958936691284,5.551115123125783e-17,5.551115123125783e-17,0.0,203.5395355224609,210.0,494.3823547363281,-0.0,3353.24267578125,1.0,283.1480407714844,288.4556884765625,287.41815185546875,287.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042437699856237e-05,0.4999712109565735,3.87306696046294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1769239157438278,0.0,24.48099708557129,1895.4371337890625,0.0,0.0,0.2617761790752411,1.0,0.0,3.0,1.0,0.0
11987760,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5090637207031,0.7135887742042542,0.2592701017856598,0.2370760589838028,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51226806640625,0.8966243267059326,0.528365969657898,0.5023486614227295,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5131530761719,0.9990000128746032,0.8867725729942322,0.5128227472305298,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.51104736328125,0.8049536347389221,0.3776572346687317,0.3609741926193237,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5091552734375,0.7167025804519653,0.262850284576416,1.200158953666687,290.5121154785156,290.9109191894531,289.3428039550781,285.7779541015625,290.6750793457031,297.3279724121094,290.5194702148437,1.0,0.6477876901626587,1.0,1.0,0.2057851999998092,1.0,-3.3785393238067627,2.814178943634033,0.5643603801727295,2.0490972995758057,5.551115123125783e-17,5.551115123125783e-17,0.0,204.14505004882807,213.0,416.4945373535156,-0.0,3378.481201171875,1.0,283.1479187011719,288.4556579589844,287.3365783691406,287.3795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17998.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042513187916484e-05,0.4999868273735046,3.8732100751497083e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1806402802467346,0.0,24.48269271850586,1895.4371337890625,0.0,0.0,0.261781096458435,1.0,0.0,3.0,1.0,0.0
11987820,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69708251953125,0.7142943143844604,0.2609126567840576,0.2386656999588012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69989013671875,0.896887481212616,0.5306395888328552,0.5046334862709045,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9990000128746032,0.894741952419281,0.5147153735160828,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69879150390625,0.8055066466331482,0.3797241747379303,0.3630350828170776,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.7175342440605164,0.2647404372692108,1.2089451551437378,290.6997375488281,290.9703063964844,289.294921875,285.7504577636719,290.82635498046875,297.3525085449219,290.7062683105469,1.0,0.6512624025344849,1.0,1.0,0.2311052829027176,1.0,-3.3985190391540527,2.7518575191497803,0.646661639213562,1.9825941324234009,5.551115123125783e-17,5.551115123125783e-17,0.0,205.93994140625,216.0,306.8215026855469,-0.0,3434.7060546875,1.0,283.147705078125,288.4555969238281,287.18377685546875,287.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0425899492693134e-05,0.4999984502792358,3.873355629291364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859167069196701,0.0,24.484188079833984,1895.4371337890625,0.0,0.0,0.2617858052253723,1.0,0.0,3.0,1.0,0.0
11987880,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69708251953125,0.7142943143844604,0.2609126567840576,0.2386656999588012,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69989013671875,0.896887481212616,0.5306395888328552,0.5046334862709045,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.9990000128746032,0.894741952419281,0.5147153735160828,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69879150390625,0.8055066466331482,0.3797241747379303,0.3630350828170776,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.7175342440605164,0.2647404372692108,1.2089451551437378,290.6997375488281,290.9703063964844,289.294921875,285.7504577636719,290.82635498046875,297.3525085449219,290.7062683105469,1.0,0.6512624025344849,1.0,1.0,0.2311052829027176,1.0,-3.3985190391540527,2.7518575191497803,0.646661639213562,1.9825941324234009,5.551115123125783e-17,5.551115123125783e-17,0.0,205.93994140625,216.0,306.8215026855469,-0.0,3434.7060546875,1.0,283.147705078125,288.4555969238281,287.18377685546875,287.22314453125,293.1499938964844,293.1499938964844,283.1499938964844,17999.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0425899492693134e-05,0.4999984502792358,3.873355629291364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1859167069196701,0.0,24.484188079833984,1895.4371337890625,0.0,0.0,0.2617858052253723,1.0,0.0,3.0,1.0,0.0
