time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.7141848206520081,0.2622876167297363,0.2400012910366058,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.8962026834487915,0.5325754284858704,0.5065669417381287,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758239746094,0.9990000128746032,0.9021338820457458,0.5178372859954834,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740539550781,0.8052079677581787,0.3815274834632873,0.36484095454216,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724670410156,0.7176975607872009,0.2664747536182403,1.2171430587768557,290.8749694824219,291.0260009765625,289.25,285.7255554199219,290.98748779296875,297.3699645996094,290.8812561035156,1.0,0.6550086140632629,1.0,1.0,0.2564253509044647,1.0,-3.418236017227173,2.686052799224853,0.7321830987930298,1.9126750230789185,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3551483154297,219.0,262.849365234375,-0.0,3494.501708984375,1.0,283.1474914550781,288.4555358886719,287.043701171875,287.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426183255040087e-05,0.5000005960464478,3.873409568349445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1898542493581771,0.0,24.4846305847168,1895.4371337890625,0.0,0.0,0.2617874443531036,1.0,0.0,3.0,1.0,0.0
11988000,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87237548828125,0.7141848206520081,0.2622876167297363,0.2400012910366058,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8750915527344,0.8962026834487915,0.5325754284858704,0.5065669417381287,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8758239746094,0.9990000128746032,0.9021338820457458,0.5178372859954834,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740539550781,0.8052079677581787,0.3815274834632873,0.36484095454216,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724670410156,0.7176975607872009,0.2664747536182403,1.2171430587768557,290.8749694824219,291.0260009765625,289.25,285.7255554199219,290.98748779296875,297.3699645996094,290.8812561035156,1.0,0.6550086140632629,1.0,1.0,0.2564253509044647,1.0,-3.418236017227173,2.686052799224853,0.7321830987930298,1.9126750230789185,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3551483154297,219.0,262.849365234375,-0.0,3494.501708984375,1.0,283.1474914550781,288.4555358886719,287.043701171875,287.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426183255040087e-05,0.5000005960464478,3.873409568349445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1898542493581771,0.0,24.4846305847168,1895.4371337890625,0.0,0.0,0.2617874443531036,1.0,0.0,3.0,1.0,0.0
11988060,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.7135502696037292,0.2633576691150665,0.2411334812641143,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96417236328125,0.8949307799339294,0.5341138243675232,0.5082252025604248,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.9990000128746032,0.9088446497917176,0.521684467792511,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.8043574690818787,0.3830023109912872,0.3664172887802124,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.7173933982849121,0.2679600417613983,1.224563717842102,290.964111328125,291.07879638671875,289.2074279785156,285.70220947265625,291.01788330078125,297.3797607421875,290.9660949707031,1.0,0.6588557958602905,1.0,1.0,0.2631881833076477,1.0,-3.437041997909546,2.6758270263671875,0.7612150311470032,1.8983556032180784,5.551115123125783e-17,5.551115123125783e-17,0.0,211.1541748046875,222.0,150.84715270996094,-0.0,3555.400390625,1.0,283.14727783203125,288.4554748535156,286.9152526855469,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042628329945728e-05,0.5000005960464478,3.873428541887464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1925172507762909,0.0,24.4847469329834,1895.4371337890625,0.0,0.0,0.2617879509925842,1.0,0.0,3.0,1.0,0.0
11988120,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.7135502696037292,0.2633576691150665,0.2411334812641143,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96417236328125,0.8949307799339294,0.5341138243675232,0.5082252025604248,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.9990000128746032,0.9088446497917176,0.521684467792511,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.8043574690818787,0.3830023109912872,0.3664172887802124,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.7173933982849121,0.2679600417613983,1.224563717842102,290.964111328125,291.07879638671875,289.2074279785156,285.70220947265625,291.01788330078125,297.3797607421875,290.9660949707031,1.0,0.6588557958602905,1.0,1.0,0.2631881833076477,1.0,-3.437041997909546,2.6758270263671875,0.7612150311470032,1.8983556032180784,5.551115123125783e-17,5.551115123125783e-17,0.0,211.1541748046875,222.0,150.84715270996094,-0.0,3555.400390625,1.0,283.14727783203125,288.4554748535156,286.9152526855469,286.9483642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042628329945728e-05,0.5000005960464478,3.873428541887464e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1925172507762909,0.0,24.4847469329834,1895.4371337890625,0.0,0.0,0.2617879509925842,1.0,0.0,3.0,1.0,0.0
11988180,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7119057774543762,0.2638438642024994,0.2417882531881332,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8925701379776001,0.5348794460296631,0.5092127323150635,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,0.9143659472465516,0.5267338156700134,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.8024862408638,0.3838475346565246,0.3674546778202057,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.7161796689033508,0.2689223289489746,1.229930400848389,291.0082702636719,291.1297912597656,289.1662902832031,285.6791687011719,291.0404968261719,297.3791198730469,291.0096130371094,1.0,0.6625500321388245,1.0,1.0,0.2699510455131531,1.0,-3.452796936035156,2.6650662422180176,0.7877306938171387,1.884213089942932,5.551115123125783e-17,5.551115123125783e-17,0.0,214.45672607421875,225.0,86.88090515136719,-0.0,3612.50732421875,1.0,283.1470642089844,288.4554443359375,286.7972717285156,286.8277282714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042631786025595e-05,0.5000003576278687,3.8734350471004986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1935286968946457,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881298065185,1.0,0.0,3.0,1.0,0.0
11988240,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.7119057774543762,0.2638438642024994,0.2417882531881332,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.8925701379776001,0.5348794460296631,0.5092127323150635,297.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084533691406,0.9990000128746032,0.9143659472465516,0.5267338156700134,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.8024862408638,0.3838475346565246,0.3674546778202057,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077514648437,0.7161796689033508,0.2689223289489746,1.229930400848389,291.0082702636719,291.1297912597656,289.1662902832031,285.6791687011719,291.0404968261719,297.3791198730469,291.0096130371094,1.0,0.6625500321388245,1.0,1.0,0.2699510455131531,1.0,-3.452796936035156,2.6650662422180176,0.7877306938171387,1.884213089942932,5.551115123125783e-17,5.551115123125783e-17,0.0,214.45672607421875,225.0,86.88090515136719,-0.0,3612.50732421875,1.0,283.1470642089844,288.4554443359375,286.7972717285156,286.8277282714844,293.1499938964844,293.1499938964844,283.1499938964844,17999.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042631786025595e-05,0.5000003576278687,3.8734350471004986e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1935286968946457,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881298065185,1.0,0.0,3.0,1.0,0.0
11988300,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.7107794284820557,0.2639177143573761,0.2419562041759491,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0253601074219,0.8910895586013794,0.5350443720817566,0.5094869136810303,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9990000128746032,0.9167839288711548,0.5295730233192444,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.8012579679489136,0.3840811848640442,0.3677871227264404,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.7152885794639587,0.2692293524742126,1.2318252325057983,291.0253295898437,291.1499938964844,289.146240234375,285.6677551269531,291.0516357421875,297.3761901855469,291.0265197753906,1.0,0.6642913818359375,1.0,1.0,0.2733324468135834,1.0,-3.459424495697021,2.6587138175964355,0.8007106781005859,1.8764474391937256,5.551115123125783e-17,5.551115123125783e-17,0.0,216.22463989257807,225.0,69.18119812011719,-0.0,3638.89453125,1.0,283.1469421386719,288.4554138183594,286.7419128417969,286.7711181640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426325136213563e-05,0.5000002384185791,3.873436131302671e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.193740114569664,0.0,24.48477363586425,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988360,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.7095091938972473,0.2638998925685882,0.2420405000448227,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.8894882202148438,0.5350959897041321,0.5096505284309387,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370483398437,0.9990000128746032,0.9190154671669006,0.5325285196304321,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.7999051213264465,0.384212851524353,0.3680209517478943,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.7142615914344788,0.2694372236728668,1.233271598815918,291.0369567871094,291.1499938964844,289.1264953613281,285.6564025878906,291.054443359375,297.3720397949219,291.0375366210937,1.0,0.6659548282623291,1.0,1.0,0.2755384445190429,1.0,-3.4653000831604004,2.6553938388824463,0.8099061250686646,1.871868252754212,5.551115123125783e-17,5.551115123125783e-17,0.0,218.02960205078125,228.0,50.960243225097656,-0.0,3663.788330078125,1.0,283.1468505859375,288.45538330078125,286.688720703125,286.7167663574219,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042632877419237e-05,0.5000001788139343,3.873436944454301e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1938318014144897,0.0,24.48477363586425,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988420,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7065656185150146,0.2635859251022339,0.2419625371694564,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8859790563583374,0.5348626375198364,0.5096614360809326,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9990000128746032,0.922912299633026,0.5387220978736877,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7968742847442627,0.3841727375984192,0.3682040870189667,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7118237614631653,0.2695567309856415,1.2348482608795166,291.0486755371094,291.1499938964844,289.0879211425781,285.6339416503906,291.0580139160156,297.3602600097656,291.0490417480469,1.0,0.669021725654602,1.0,1.0,0.2799504697322845,1.0,-3.4747891426086426,2.647580623626709,0.8272085189819336,1.862043857574463,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7124481201172,231.0,26.45732307434082,-0.0,3708.693359375,1.0,283.1466369628906,288.455322265625,286.5886535644531,286.614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042633059318177e-05,0.5000000596046448,3.8734374865553867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1936738044023513,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988480,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7065656185150146,0.2635859251022339,0.2419625371694564,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8859790563583374,0.5348626375198364,0.5096614360809326,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.9990000128746032,0.922912299633026,0.5387220978736877,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7968742847442627,0.3841727375984192,0.3682040870189667,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0485534667969,0.7118237614631653,0.2695567309856415,1.2348482608795166,291.0486755371094,291.1499938964844,289.0879211425781,285.6339416503906,291.0580139160156,297.3602600097656,291.0490417480469,1.0,0.669021725654602,1.0,1.0,0.2799504697322845,1.0,-3.4747891426086426,2.647580623626709,0.8272085189819336,1.862043857574463,5.551115123125783e-17,5.551115123125783e-17,0.0,221.7124481201172,231.0,26.45732307434082,-0.0,3708.693359375,1.0,283.1466369628906,288.455322265625,286.5886535644531,286.614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.042633059318177e-05,0.5000000596046448,3.8734374865553867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1936738044023513,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988540,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7032696008682251,0.2629759907722473,0.2416060268878936,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8822183012962341,0.5342838168144226,0.5093270540237427,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9261958003044128,0.5451151728630066,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.7935526371002197,0.3838090002536773,0.36806720495224,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7089688181877136,0.2693485915660858,1.234900951385498,291.0559997558594,291.1499938964844,289.05047607421875,285.6117248535156,291.0616149902344,297.34552001953125,291.0562438964844,1.0,0.6717429161071777,1.0,1.0,0.2843624651432037,1.0,-3.4815497398376465,2.637773275375366,0.8437763452529907,1.8508296012878416,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4148406982422,234.0,15.150619506835938,-0.0,3747.20556640625,1.0,283.1464233398437,288.4552917480469,286.4962158203125,286.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1933032721281051,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988600,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7032696008682251,0.2629759907722473,0.2416060268878936,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.8822183012962341,0.5342838168144226,0.5093270540237427,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.9261958003044128,0.5451151728630066,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.7935526371002197,0.3838090002536773,0.36806720495224,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7089688181877136,0.2693485915660858,1.234900951385498,291.0559997558594,291.1499938964844,289.05047607421875,285.6117248535156,291.0616149902344,297.34552001953125,291.0562438964844,1.0,0.6717429161071777,1.0,1.0,0.2843624651432037,1.0,-3.4815497398376465,2.637773275375366,0.8437763452529907,1.8508296012878416,5.551115123125783e-17,5.551115123125783e-17,0.0,225.4148406982422,234.0,15.150619506835938,-0.0,3747.20556640625,1.0,283.1464233398437,288.4552917480469,286.4962158203125,286.5201110839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1933032721281051,0.0,24.484771728515625,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988660,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6997658610343933,0.2621291577816009,0.2410303056240081,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8783532381057739,0.5334378480911255,0.5087320804595947,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9289567470550536,0.5515478253364563,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.7900758981704712,0.3831827938556671,0.3676764369010925,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7058210372924805,0.2688753604888916,1.233723759651184,291.0582275390625,291.1499938964844,289.0140075683594,285.5897521972656,291.0601501464844,297.3288879394531,291.0582580566406,1.0,0.6741436123847961,1.0,1.0,0.2880806028842926,1.0,-3.485995292663574,2.62851357460022,0.8574817776679993,1.8406685590744016,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0738525390625,237.0,6.4188971519470215,-0.0,3779.874267578125,1.0,283.1462097167969,288.4552307128906,286.4106140136719,286.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1928384900093078,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988720,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6997658610343933,0.2621291577816009,0.2410303056240081,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.8783532381057739,0.5334378480911255,0.5087320804595947,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9289567470550536,0.5515478253364563,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.7900758981704712,0.3831827938556671,0.3676764369010925,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7058210372924805,0.2688753604888916,1.233723759651184,291.0582275390625,291.1499938964844,289.0140075683594,285.5897521972656,291.0601501464844,297.3288879394531,291.0582580566406,1.0,0.6741436123847961,1.0,1.0,0.2880806028842926,1.0,-3.485995292663574,2.62851357460022,0.8574817776679993,1.8406685590744016,5.551115123125783e-17,5.551115123125783e-17,0.0,229.0738525390625,237.0,6.4188971519470215,-0.0,3779.874267578125,1.0,283.1462097167969,288.4552307128906,286.4106140136719,286.4327392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1928384900093078,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988780,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6961019039154053,0.2610716819763183,0.2402601093053817,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8744310736656189,0.5323549509048462,0.5079079866409302,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.9990000128746032,0.931207537651062,0.5579760670661926,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7864848375320435,0.3823124766349792,0.3670521080493927,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.702490508556366,0.2681703865528106,1.2314757108688354,291.05810546875,291.1499938964844,288.9784240722656,285.5679931640625,291.05859375,297.3108215332031,291.05810546875,1.0,0.6762470602989197,1.0,1.0,0.2917987406253814,1.0,-3.488356828689575,2.6178433895111084,0.8705136179924011,1.8295599222183228,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6751251220703,240.0,2.1520891189575195,-0.0,3807.09228515625,1.0,283.14599609375,288.4551696777344,286.331298828125,286.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1923166066408157,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988840,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6961019039154053,0.2610716819763183,0.2402601093053817,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8744310736656189,0.5323549509048462,0.5079079866409302,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.9990000128746032,0.931207537651062,0.5579760670661926,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7864848375320435,0.3823124766349792,0.3670521080493927,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.702490508556366,0.2681703865528106,1.2314757108688354,291.05810546875,291.1499938964844,288.9784240722656,285.5679931640625,291.05859375,297.3108215332031,291.05810546875,1.0,0.6762470602989197,1.0,1.0,0.2917987406253814,1.0,-3.488356828689575,2.6178433895111084,0.8705136179924011,1.8295599222183228,5.551115123125783e-17,5.551115123125783e-17,0.0,232.6751251220703,240.0,2.1520891189575195,-0.0,3807.09228515625,1.0,283.14599609375,288.4551696777344,286.331298828125,286.3518371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1923166066408157,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988900,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.6942259073257446,0.2604751288890838,0.2398118376731872,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.872462809085846,0.5317373275756836,0.5074216723442078,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.9990000128746032,0.9321566820144652,0.5611764788627625,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7846593856811523,0.3817952573299408,0.3666605055332184,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.7007739543914795,0.2677429318428039,1.230002999305725,291.05780029296875,291.1499938964844,288.9609375,285.55718994140625,291.05792236328125,297.3014221191406,291.0577697753906,1.0,0.6771973967552185,1.0,1.0,0.2936577796936035,1.0,-3.4888410568237305,2.6120166778564453,0.8768244385719299,1.823668360710144,5.551115123125783e-17,5.551115123125783e-17,0.0,234.4512634277344,240.0,1.0742026567459106,-0.0,3818.832763671875,1.0,283.1458740234375,288.4551696777344,286.2938232421875,286.3136291503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1920537948608398,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11988960,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.692328929901123,0.2598397135734558,0.2393275797367096,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.8704962134361267,0.5310758948326111,0.5068930387496948,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9330016374588012,0.564363956451416,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7828211784362793,0.3812304437160492,0.3662226796150207,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.6990317106246948,0.2672724425792694,1.228331208229065,291.05731201171875,291.1499938964844,288.9436340332031,285.5464172363281,291.05712890625,297.2919006347656,291.0572814941406,1.0,0.6780882477760315,1.0,1.0,0.295485109090805,1.0,-3.488919973373413,2.606004476547241,0.8829154968261719,1.8176809549331665,5.551115123125783e-17,5.551115123125783e-17,0.0,236.211654663086,243.0,0.239563375711441,-0.0,3829.47265625,1.0,283.145751953125,288.45513916015625,286.25762939453125,286.2767333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1917942762374878,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989020,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6884793639183044,0.2584569752216339,0.2382560521364212,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8665723204612732,0.5296251773834229,0.505713164806366,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.9343858957290648,0.5706981420516968,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.7791136503219604,0.3799645900726318,0.3652150332927704,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6954776644706726,0.2662080824375152,1.2244197130203247,291.05615234375,291.1499938964844,288.90948486328125,285.5250244140625,291.0556640625,297.27264404296875,291.0560913085937,1.0,0.679699182510376,1.0,1.0,0.2991397380828857,1.0,-3.487915515899658,2.593187093734741,0.8947285413742065,1.805170655250549,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6858062744141,246.0,-0.6133302450180054,-0.0,3847.570556640625,1.0,283.1455383300781,288.455078125,286.1889953613281,286.2068176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1912902593612671,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989080,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6884793639183044,0.2584569752216339,0.2382560521364212,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8665723204612732,0.5296251773834229,0.505713164806366,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.9990000128746032,0.9343858957290648,0.5706981420516968,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.7791136503219604,0.3799645900726318,0.3652150332927704,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6954776644706726,0.2662080824375152,1.2244197130203247,291.05615234375,291.1499938964844,288.90948486328125,285.5250244140625,291.0556640625,297.27264404296875,291.0560913085937,1.0,0.679699182510376,1.0,1.0,0.2991397380828857,1.0,-3.487915515899658,2.593187093734741,0.8947285413742065,1.805170655250549,5.551115123125783e-17,5.551115123125783e-17,0.0,239.6858062744141,246.0,-0.6133302450180054,-0.0,3847.570556640625,1.0,283.1455383300781,288.455078125,286.1889953613281,286.2068176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1912902593612671,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989140,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6845725178718567,0.2569403946399688,0.2370617538690567,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8626694083213806,0.5280191898345947,0.5043849349021912,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9990000128746032,0.935389280319214,0.5769792199134827,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.7753795981407166,0.3785354197025299,0.3640502095222473,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6918483972549438,0.264996737241745,1.2198336124420166,291.0550537109375,291.1499938964844,288.8759155273437,285.5037841796875,291.0545654296875,297.2532653808594,291.0550231933594,1.0,0.6811075210571289,1.0,1.0,0.3027943670749664,1.0,-3.485520601272583,2.5794150829315186,0.9061055183410645,1.7920148372650146,5.551115123125783e-17,5.551115123125783e-17,0.0,243.1051788330078,249.0,-0.7605655789375305,-0.0,3861.85205078125,1.0,283.14532470703125,288.4550476074219,286.1249389648437,286.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1908144205808639,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989200,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6845725178718567,0.2569403946399688,0.2370617538690567,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8626694083213806,0.5280191898345947,0.5043849349021912,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9990000128746032,0.935389280319214,0.5769792199134827,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.7753795981407166,0.3785354197025299,0.3640502095222473,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6918483972549438,0.264996737241745,1.2198336124420166,291.0550537109375,291.1499938964844,288.8759155273437,285.5037841796875,291.0545654296875,297.2532653808594,291.0550231933594,1.0,0.6811075210571289,1.0,1.0,0.3027943670749664,1.0,-3.485520601272583,2.5794150829315186,0.9061055183410645,1.7920148372650146,5.551115123125783e-17,5.551115123125783e-17,0.0,243.1051788330078,249.0,-0.7605655789375305,-0.0,3861.85205078125,1.0,283.14532470703125,288.4550476074219,286.1249389648437,286.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1908144205808639,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989260,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6806215643882751,0.255302369594574,0.2357561886310577,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8587917685508728,0.5262696146965027,0.5029197335243225,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.9360262155532836,0.5832123160362244,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.7716289758682251,0.3769562542438507,0.3627415597438812,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6881571412086487,0.2636524438858032,1.2146389484405518,291.0548095703125,291.1499938964844,288.8428039550781,285.482666015625,291.05474853515625,297.2339782714844,291.0547790527344,1.0,0.6823344826698303,1.0,1.0,0.3065807819366455,1.0,-3.4818639755249023,2.56436824798584,0.917495846748352,1.777865648269653,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4774932861328,252.0,0.1054307743906974,-0.0,3872.670166015625,1.0,283.1451110839844,288.4549865722656,286.0650329589844,286.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1903767883777618,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989320,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6806215643882751,0.255302369594574,0.2357561886310577,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8587917685508728,0.5262696146965027,0.5029197335243225,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.9360262155532836,0.5832123160362244,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.7716289758682251,0.3769562542438507,0.3627415597438812,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6881571412086487,0.2636524438858032,1.2146389484405518,291.0548095703125,291.1499938964844,288.8428039550781,285.482666015625,291.05474853515625,297.2339782714844,291.0547790527344,1.0,0.6823344826698303,1.0,1.0,0.3065807819366455,1.0,-3.4818639755249023,2.56436824798584,0.917495846748352,1.777865648269653,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4774932861328,252.0,0.1054307743906974,-0.0,3872.670166015625,1.0,283.1451110839844,288.4549865722656,286.0650329589844,286.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1903767883777618,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989380,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6766403913497925,0.253553956747055,0.2343504130840301,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8549438714981079,0.5243871212005615,0.5013287663459778,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9990000128746032,0.9363089203834534,0.589401125907898,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7678711414337158,0.3752384185791015,0.3613011538982391,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6844173669815063,0.2621877193450928,1.2088972330093384,291.0550537109375,291.1499938964844,288.8099975585937,285.461669921875,291.05523681640625,297.2148132324219,291.0550537109375,1.0,0.6834000945091248,1.0,1.0,0.3103671669960022,1.0,-3.4770658016204834,2.5485496520996094,0.9285159707069396,1.763198733329773,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8099975585937,255.0,0.7863233089447021,-0.0,3880.367919921875,1.0,283.1448974609375,288.4549255371094,286.0088806152344,286.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.189981535077095,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989440,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6766403913497925,0.253553956747055,0.2343504130840301,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8549438714981079,0.5243871212005615,0.5013287663459778,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.9990000128746032,0.9363089203834534,0.589401125907898,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7678711414337158,0.3752384185791015,0.3613011538982391,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6844173669815063,0.2621877193450928,1.2088972330093384,291.0550537109375,291.1499938964844,288.8099975585937,285.461669921875,291.05523681640625,297.2148132324219,291.0550537109375,1.0,0.6834000945091248,1.0,1.0,0.3103671669960022,1.0,-3.4770658016204834,2.5485496520996094,0.9285159707069396,1.763198733329773,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8099975585937,255.0,0.7863233089447021,-0.0,3880.367919921875,1.0,283.1448974609375,288.4549255371094,286.0088806152344,286.0234680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.189981535077095,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989500,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.6746395230293274,0.2526390254497528,0.2336109578609466,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.8530295491218567,0.5233959555625916,0.5004866123199463,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.9990000128746032,0.9363147616386414,0.5924822092056274,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.765989363193512,0.3743279278278351,0.3605323731899261,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552978515625,0.682530403137207,0.2614114582538605,1.2058285474777222,291.0552978515625,291.1499938964844,288.793701171875,285.451171875,291.0555419921875,297.2052917480469,291.0552978515625,1.0,0.6838759779930115,1.0,1.0,0.3122603595256805,1.0,-3.4742541313171387,2.5403707027435303,0.9338833689689636,1.7556873559951782,5.551115123125783e-17,5.551115123125783e-17,0.0,251.4638061523437,255.0,1.0336158275604248,-0.0,3883.1005859375,1.0,283.144775390625,288.4549255371094,285.98211669921875,285.9962463378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1897972971200943,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989560,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6726338863372803,0.2516990303993225,0.2328490614891052,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.8511218428611755,0.522373616695404,0.4996153712272644,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.9990000128746032,0.9362348318099976,0.5955560803413391,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.7641071081161499,0.3733853995800018,0.359733521938324,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.6806343197822571,0.2606083154678345,1.2026395797729492,291.0556030273437,291.1499938964844,288.7774353027344,285.44073486328125,291.0559387207031,297.1958312988281,291.0556030273437,1.0,0.6843178868293762,1.0,1.0,0.3141596019268036,1.0,-3.471190929412842,2.532011032104492,0.93917977809906,1.748051404953003,5.551115123125783e-17,5.551115123125783e-17,0.0,253.1112518310547,243.0,1.2678669691085815,-0.0,3885.15966796875,1.0,283.1446838378906,288.45489501953125,285.95611572265625,285.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1896205097436905,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989620,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6718224883079529,0.2497220635414123,0.2310530841350555,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8511790037155151,0.5202088356018066,0.4975684881210327,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9990000128746032,0.9363261461257936,0.5929928421974182,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.7638537287712097,0.3713773787021637,0.3578276634216308,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6801102757453918,0.2588970959186554,1.1948702335357666,291.05633544921875,291.1499938964844,288.7449645996094,285.4198608398437,291.0560607910156,297.17901611328125,291.0562438964844,1.0,0.6803209185600281,1.0,1.0,0.3179580867290497,1.0,-3.451870918273926,2.506326675415039,0.945544183254242,1.7270225286483765,5.551115123125783e-17,5.551115123125783e-17,0.0,250.74366760253903,231.0,1.2518513202667236,-0.0,3822.98193359375,1.0,283.1444702148437,288.454833984375,285.9064025878906,285.9193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1892840564250946,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989680,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6718224883079529,0.2497220635414123,0.2310530841350555,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.8511790037155151,0.5202088356018066,0.4975684881210327,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.9990000128746032,0.9363261461257936,0.5929928421974182,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.7638537287712097,0.3713773787021637,0.3578276634216308,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.6801102757453918,0.2588970959186554,1.1948702335357666,291.05633544921875,291.1499938964844,288.7449645996094,285.4198608398437,291.0560607910156,297.17901611328125,291.0562438964844,1.0,0.6803209185600281,1.0,1.0,0.3179580867290497,1.0,-3.451870918273926,2.506326675415039,0.945544183254242,1.7270225286483765,5.551115123125783e-17,5.551115123125783e-17,0.0,250.74366760253903,231.0,1.2518513202667236,-0.0,3822.98193359375,1.0,283.1444702148437,288.454833984375,285.9064025878906,285.9193115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1892840564250946,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989740,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6731158494949341,0.2476730048656463,0.2290558367967605,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8538094162940979,0.5179307460784912,0.4952747225761413,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9372637271881104,0.5846644639968872,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.7659152150154114,0.3692544102668762,0.3556718528270721,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6817443370819092,0.2571106851100921,1.1860690116882324,291.0570678710937,291.1499938964844,288.7124938964844,285.39898681640625,291.0568542480469,297.1680908203125,291.0569763183594,1.0,0.6735596656799316,1.0,1.0,0.3217565715312958,1.0,-3.4235217571258545,2.4746811389923096,0.9488406777381896,1.7018790245056152,5.551115123125783e-17,5.551115123125783e-17,0.0,244.64666748046875,234.0,1.5719573497772217,-0.0,3717.577392578125,1.0,283.1442565917969,288.4548034667969,285.85943603515625,285.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1889670342206955,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
