time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6731158494949341,0.2476730048656463,0.2290558367967605,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8538094162940979,0.5179307460784912,0.4952747225761413,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9372637271881104,0.5846644639968872,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.7659152150154114,0.3692544102668762,0.3556718528270721,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.6817443370819092,0.2571106851100921,1.1860690116882324,291.0570678710937,291.1499938964844,288.7124938964844,285.39898681640625,291.0568542480469,297.1680908203125,291.0569763183594,1.0,0.6735596656799316,1.0,1.0,0.3217565715312958,1.0,-3.4235217571258545,2.4746811389923096,0.9488406777381896,1.7018790245056152,5.551115123125783e-17,5.551115123125783e-17,0.0,244.64666748046875,234.0,1.5719573497772217,-0.0,3717.577392578125,1.0,283.1442565917969,288.4548034667969,285.85943603515625,285.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1889670342206955,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989860,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6723567843437195,0.2455934584140777,0.2271387875080108,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8539897799491882,0.5155816674232483,0.4930257201194763,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9384246468544006,0.5816313624382019,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7657237648963928,0.3670618832111358,0.3535614907741546,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6812887787818909,0.2553041875362396,1.177700161933899,291.0581359863281,291.1499938964844,288.679931640625,285.3781433105469,291.05859375,297.1600036621094,291.05810546875,1.0,0.669836163520813,1.0,1.0,0.3254812657833099,1.0,-3.40224289894104,2.448239326477051,0.9540035128593444,1.680063247680664,5.551115123125783e-17,5.551115123125783e-17,0.0,241.935791015625,237.0,2.25928282737732,-0.0,3650.320068359375,1.0,283.14404296875,288.4547424316406,285.81500244140625,285.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1886782050132751,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989920,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6723567843437195,0.2455934584140777,0.2271387875080108,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8539897799491882,0.5155816674232483,0.4930257201194763,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9384246468544006,0.5816313624382019,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.7657237648963928,0.3670618832111358,0.3535614907741546,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6812887787818909,0.2553041875362396,1.177700161933899,291.0581359863281,291.1499938964844,288.679931640625,285.3781433105469,291.05859375,297.1600036621094,291.05810546875,1.0,0.669836163520813,1.0,1.0,0.3254812657833099,1.0,-3.40224289894104,2.448239326477051,0.9540035128593444,1.680063247680664,5.551115123125783e-17,5.551115123125783e-17,0.0,241.935791015625,237.0,2.25928282737732,-0.0,3650.320068359375,1.0,283.14404296875,288.4547424316406,285.81500244140625,285.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1886782050132751,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11989980,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6700972318649292,0.2434375584125518,0.2252450883388519,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8523852229118347,0.513124406337738,0.4907692074775696,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,0.9389500021934508,0.5823345184326172,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7638896703720093,0.3647632598876953,0.3514459431171417,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6793074011802673,0.2534302473068237,1.1694976091384888,291.0596618652344,291.1499938964844,288.6471252441406,285.3572998046875,291.060302734375,297.14959716796875,291.05963134765625,1.0,0.6676807403564453,1.0,1.0,0.3292059600353241,1.0,-3.385683536529541,2.4250779151916504,0.9606057405471802,1.6606193780899048,5.551115123125783e-17,5.551115123125783e-17,0.0,241.5865631103516,240.0,2.659076690673828,-0.0,3608.63671875,1.0,283.1438293457031,288.4546813964844,285.7728271484375,285.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1884178817272186,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990040,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6700972318649292,0.2434375584125518,0.2252450883388519,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8523852229118347,0.513124406337738,0.4907692074775696,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.9990000128746032,0.9389500021934508,0.5823345184326172,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7638896703720093,0.3647632598876953,0.3514459431171417,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.6793074011802673,0.2534302473068237,1.1694976091384888,291.0596618652344,291.1499938964844,288.6471252441406,285.3572998046875,291.060302734375,297.14959716796875,291.05963134765625,1.0,0.6676807403564453,1.0,1.0,0.3292059600353241,1.0,-3.385683536529541,2.4250779151916504,0.9606057405471802,1.6606193780899048,5.551115123125783e-17,5.551115123125783e-17,0.0,241.5865631103516,240.0,2.659076690673828,-0.0,3608.63671875,1.0,283.1438293457031,288.4546813964844,285.7728271484375,285.7838439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1884178817272186,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990100,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6686054468154907,0.2423248887062072,0.2242870032787323,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8511598110198975,0.5118504166603088,0.4896190166473388,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9389668107032776,0.5835595726966858,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7625797986984253,0.363568902015686,0.3503665626049042,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6779448390007019,0.2524585425853729,1.1653443574905396,291.06036376953125,291.1499938964844,288.630615234375,285.3468322753906,291.0610046386719,297.1434936523437,291.0603332519531,1.0,0.666985273361206,1.0,1.0,0.3310683071613312,1.0,-3.378326892852783,2.4141528606414795,0.9641740918159484,1.6513564586639404,5.551115123125783e-17,5.551115123125783e-17,0.0,241.95477294921875,240.0,2.6429283618927,-0.0,3593.2421875,1.0,283.1437072753906,288.4546813964844,285.7525329589844,285.7632751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1882941573858261,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990160,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.666935384273529,0.2411872893571853,0.2233163267374038,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.8497287631034851,0.5105445384979248,0.4884491562843323,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.9990000128746032,0.9388273358345032,0.5852112174034119,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.7610775232315063,0.3623425662517547,0.3492674529552459,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6763966679573059,0.2514607906341553,1.1611248254776,291.060791015625,291.1499938964844,288.614013671875,285.3363647460937,291.06109619140625,297.1368408203125,291.0607604980469,1.0,0.6664670705795288,1.0,1.0,0.3328709006309509,1.0,-3.3713417053222656,2.4036788940429688,0.967662751674652,1.642465353012085,5.551115123125783e-17,5.551115123125783e-17,0.0,242.5868225097656,243.0,2.2083635330200195,-0.0,3580.29931640625,1.0,283.1435852050781,288.45465087890625,285.73272705078125,285.7431945800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.188171774148941,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990220,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6632000803947449,0.2388332635164261,0.22132608294487,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8464166522026062,0.5078324675559998,0.4860382080078125,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,0.9381087422370912,0.5894583463668823,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7576481699943542,0.3597895205020904,0.3469977378845215,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6728813052177429,0.2493816465139389,1.1524226665496826,291.0608825683594,291.1499938964844,288.5804138183594,285.3153686523437,291.0607604980469,297.1222839355469,291.0608215332031,1.0,0.6657947897911072,1.0,1.0,0.336476057767868,1.0,-3.357959985733032,2.383214473724365,0.974745512008667,1.6250451803207395,5.551115123125783e-17,5.551115123125783e-17,0.0,244.43283081054688,246.0,1.143518567085266,-0.0,3559.26025390625,1.0,283.14337158203125,288.45458984375,285.6944274902344,285.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1879211813211441,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990280,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6632000803947449,0.2388332635164261,0.22132608294487,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8464166522026062,0.5078324675559998,0.4860382080078125,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.9990000128746032,0.9381087422370912,0.5894583463668823,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7576481699943542,0.3597895205020904,0.3469977378845215,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.6728813052177429,0.2493816465139389,1.1524226665496826,291.0608825683594,291.1499938964844,288.5804138183594,285.3153686523437,291.0607604980469,297.1222839355469,291.0608215332031,1.0,0.6657947897911072,1.0,1.0,0.336476057767868,1.0,-3.357959985733032,2.383214473724365,0.974745512008667,1.6250451803207395,5.551115123125783e-17,5.551115123125783e-17,0.0,244.43283081054688,246.0,1.143518567085266,-0.0,3559.26025390625,1.0,283.14337158203125,288.45458984375,285.6944274902344,285.7044372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1879211813211441,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990340,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6591103672981262,0.23637455701828,0.2192611396312713,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8427045941352844,0.5049865245819092,0.4835218787193298,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.9368552565574646,0.5945652723312378,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7538378238677979,0.3571024239063263,0.3446221649646759,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6689788699150085,0.2471896111965179,1.143312931060791,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.1063537597656,291.06024169921875,1.0,0.6654160618782043,1.0,1.0,0.3400812149047851,1.0,-3.3447794914245605,2.362971782684326,0.9818077683448792,1.607810378074646,5.551115123125783e-17,5.551115123125783e-17,0.0,246.8093414306641,234.0,0.1827400624752044,-0.0,3541.844970703125,1.0,283.1431579589844,288.4545288085937,285.65777587890625,285.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1876640617847442,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990400,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6591103672981262,0.23637455701828,0.2192611396312713,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8427045941352844,0.5049865245819092,0.4835218787193298,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9990000128746032,0.9368552565574646,0.5945652723312378,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.7538378238677979,0.3571024239063263,0.3446221649646759,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6689788699150085,0.2471896111965179,1.143312931060791,291.060302734375,291.1499938964844,288.5462951660156,285.2942810058594,291.0597839355469,297.1063537597656,291.06024169921875,1.0,0.6654160618782043,1.0,1.0,0.3400812149047851,1.0,-3.3447794914245605,2.362971782684326,0.9818077683448792,1.607810378074646,5.551115123125783e-17,5.551115123125783e-17,0.0,246.8093414306641,234.0,0.1827400624752044,-0.0,3541.844970703125,1.0,283.1431579589844,288.4545288085937,285.65777587890625,285.6673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1876640617847442,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990460,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.6578306555747986,0.2337935417890548,0.216914489865303,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8424830436706543,0.5019844174385071,0.4806811511516571,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9990000128746032,0.9356231093406676,0.5915631651878357,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.753153383731842,0.3542583286762237,0.341920405626297,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6679924726486206,0.2448634803295135,1.1327491998672483,291.0589294433594,291.1499938964844,288.5115051269531,285.2730407714844,291.0572204589844,297.091552734375,291.0587463378906,1.0,0.6603665947914124,1.0,1.0,0.3436528742313385,1.0,-3.3189988136291504,2.3345730304718018,0.9844256639480592,1.5854876041412354,5.551115123125783e-17,5.551115123125783e-17,0.0,243.9387664794922,222.0,-1.225961685180664,-0.0,3465.5048828125,1.0,283.1429443359375,288.4544982910156,285.62261962890625,285.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.187396228313446,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990520,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.6578306555747986,0.2337935417890548,0.216914489865303,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8424830436706543,0.5019844174385071,0.4806811511516571,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.9990000128746032,0.9356231093406676,0.5915631651878357,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.753153383731842,0.3542583286762237,0.341920405626297,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6679924726486206,0.2448634803295135,1.1327491998672483,291.0589294433594,291.1499938964844,288.5115051269531,285.2730407714844,291.0572204589844,297.091552734375,291.0587463378906,1.0,0.6603665947914124,1.0,1.0,0.3436528742313385,1.0,-3.3189988136291504,2.3345730304718018,0.9844256639480592,1.5854876041412354,5.551115123125783e-17,5.551115123125783e-17,0.0,243.9387664794922,222.0,-1.225961685180664,-0.0,3465.5048828125,1.0,283.1429443359375,288.4544982910156,285.62261962890625,285.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.187396228313446,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990580,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6584177017211914,0.2311394214630127,0.2143726199865341,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8446156978607178,0.4988638162612915,0.4775957465171814,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.935143768787384,0.5831025838851929,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7545561790466309,0.3512960970401764,0.3389730751514435,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6689567565917969,0.2424560785293579,1.1211646795272827,291.0568542480469,291.1499938964844,288.4759216308594,285.2516174316406,291.0547180175781,297.0819396972656,291.056640625,1.0,0.6526632905006409,1.0,1.0,0.3472245633602142,1.0,-3.2845897674560547,2.300694704055786,0.983895182609558,1.559451937675476,5.551115123125783e-17,5.551115123125783e-17,0.0,237.5666046142578,225.0,-2.0037877559661865,-0.0,3351.0029296875,1.0,283.1427307128906,288.4544372558594,285.5887756347656,285.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871164441108703,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990640,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6584177017211914,0.2311394214630127,0.2143726199865341,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8446156978607178,0.4988638162612915,0.4775957465171814,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.935143768787384,0.5831025838851929,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.7545561790466309,0.3512960970401764,0.3389730751514435,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6689567565917969,0.2424560785293579,1.1211646795272827,291.0568542480469,291.1499938964844,288.4759216308594,285.2516174316406,291.0547180175781,297.0819396972656,291.056640625,1.0,0.6526632905006409,1.0,1.0,0.3472245633602142,1.0,-3.2845897674560547,2.300694704055786,0.983895182609558,1.559451937675476,5.551115123125783e-17,5.551115123125783e-17,0.0,237.5666046142578,225.0,-2.0037877559661865,-0.0,3351.0029296875,1.0,283.1427307128906,288.4544372558594,285.5887756347656,285.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1871164441108703,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990700,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6579568982124329,0.2298035025596618,0.213131383061409,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.8447630405426025,0.4972775280475616,0.4760677814483642,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.9990000128746032,0.9350621104240416,0.5809186100959778,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556640625,0.7544193267822266,0.3497896790504455,0.3375146389007568,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556945800781,0.6686533689498901,0.2412443608045578,1.1155180931091309,291.0556640625,291.1499938964844,288.45782470703125,285.2408447265625,291.0539245605469,297.0785522460937,291.0555114746094,1.0,0.6501377820968628,1.0,1.0,0.3490104079246521,1.0,-3.270076274871826,2.2856264114379883,0.9844499230384828,1.5475080013275146,5.551115123125783e-17,5.551115123125783e-17,0.0,235.681640625,225.0,-2.068654537200928,-0.0,3307.8291015625,1.0,283.1426086425781,288.45440673828125,285.5722961425781,285.5809936523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1869771480560302,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990760,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6569942235946655,0.2284542322158813,0.2119131684303283,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.8442907333374023,0.4956685304641723,0.4745541214942932,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.9348371028900146,0.5800906419754028,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.7537208199501038,0.3482609987258911,0.3360711634159088,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.6678274869918823,0.2400215715169906,1.109995722770691,291.0550537109375,291.1499938964844,288.439453125,285.2300109863281,291.05377197265625,297.07470703125,291.054931640625,1.0,0.6481038331985474,1.0,1.0,0.3508811891078949,1.0,-3.257416009902954,2.2715518474578857,0.9858641028404236,1.5362573862075806,5.551115123125783e-17,5.551115123125783e-17,0.0,234.6605529785156,228.0,-1.4716145992279053,-0.0,3273.890380859375,1.0,283.1425170898437,288.45440673828125,285.5561218261719,285.5646667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1868434846401214,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990820,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6541339159011841,0.2256998568773269,0.2094829827547073,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8422017097473145,0.4923709034919739,0.4715096950531006,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9990000128746032,0.9338698387145996,0.580888569355011,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.7512810826301575,0.3451239168643951,0.3331672847270965,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6651977300643921,0.2375221401453018,1.0989984273910522,291.0540771484375,291.1499938964844,288.4020080566406,285.20819091796875,291.05291748046875,297.0649719238281,291.053955078125,1.0,0.645179033279419,1.0,1.0,0.3546227216720581,1.0,-3.235072374343872,2.245429754257202,0.98964262008667,1.5151445865631104,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1502380371093,231.0,-0.9587612152099608,-0.0,3221.666259765625,1.0,283.1423034667969,288.454345703125,285.5245056152344,285.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1865950971841812,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990880,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6541339159011841,0.2256998568773269,0.2094829827547073,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.8422017097473145,0.4923709034919739,0.4715096950531006,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9990000128746032,0.9338698387145996,0.580888569355011,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.7512810826301575,0.3451239168643951,0.3331672847270965,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541076660156,0.6651977300643921,0.2375221401453018,1.0989984273910522,291.0540771484375,291.1499938964844,288.4020080566406,285.20819091796875,291.05291748046875,297.0649719238281,291.053955078125,1.0,0.645179033279419,1.0,1.0,0.3546227216720581,1.0,-3.235072374343872,2.245429754257202,0.98964262008667,1.5151445865631104,5.551115123125783e-17,5.551115123125783e-17,0.0,234.1502380371093,231.0,-0.9587612152099608,-0.0,3221.666259765625,1.0,283.1423034667969,288.454345703125,285.5245056152344,285.5328063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1865950971841812,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11990940,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6504271626472473,0.2228600233793258,0.2070266902446746,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8390724062919617,0.488957405090332,0.4684092402458191,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.9990000128746032,0.9322205185890198,0.5839194059371948,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7478933930397034,0.3418718576431274,0.3302077651023865,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6616691946983337,0.2349347025156021,1.0878660678863523,291.0524597167969,291.1499938964844,288.3634338378906,285.1861267089844,291.05096435546875,297.0527038574219,291.05230712890625,1.0,0.6432566046714783,1.0,1.0,0.3583642840385437,1.0,-3.2150886058807373,2.2209880352020264,0.9941005706787108,1.4952077865600586,5.551115123125783e-17,5.551115123125783e-17,0.0,235.02476501464844,234.0,-1.5094451904296875,-0.0,3182.759521484375,1.0,283.14208984375,288.45428466796875,285.4938049316406,285.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1863515228033065,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991000,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6504271626472473,0.2228600233793258,0.2070266902446746,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.8390724062919617,0.488957405090332,0.4684092402458191,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.9990000128746032,0.9322205185890198,0.5839194059371948,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7478933930397034,0.3418718576431274,0.3302077651023865,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6616691946983337,0.2349347025156021,1.0878660678863523,291.0524597167969,291.1499938964844,288.3634338378906,285.1861267089844,291.05096435546875,297.0527038574219,291.05230712890625,1.0,0.6432566046714783,1.0,1.0,0.3583642840385437,1.0,-3.2150886058807373,2.2209880352020264,0.9941005706787108,1.4952077865600586,5.551115123125783e-17,5.551115123125783e-17,0.0,235.02476501464844,234.0,-1.5094451904296875,-0.0,3182.759521484375,1.0,283.14208984375,288.45428466796875,285.4938049316406,285.5018615722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1863515228033065,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991060,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.6462031006813049,0.2199284434318542,0.2045193165540695,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8352944254875183,0.4854215383529663,0.4652265012264251,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.9299409985542296,0.5883631110191345,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.743920087814331,0.3385062217712402,0.3271708488464355,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.6575778126716614,0.2322493195533752,1.076454520225525,291.05047607421875,291.1499938964844,288.3236389160156,285.1637268066406,291.0487976074219,297.0380859375,291.0503234863281,1.0,0.6419287323951721,1.0,1.0,0.3622464835643768,1.0,-3.196216106414795,2.1969923973083496,0.99922376871109,1.4754836559295654,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7752227783203,222.0,-1.9588457345962524,-0.0,3151.40673828125,1.0,283.1418762207031,288.4542541503906,285.46392822265625,285.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1861032843589782,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991120,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.6462031006813049,0.2199284434318542,0.2045193165540695,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8352944254875183,0.4854215383529663,0.4652265012264251,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.9299409985542296,0.5883631110191345,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.743920087814331,0.3385062217712402,0.3271708488464355,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.6575778126716614,0.2322493195533752,1.076454520225525,291.05047607421875,291.1499938964844,288.3236389160156,285.1637268066406,291.0487976074219,297.0380859375,291.0503234863281,1.0,0.6419287323951721,1.0,1.0,0.3622464835643768,1.0,-3.196216106414795,2.1969923973083496,0.99922376871109,1.4754836559295654,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7752227783203,222.0,-1.9588457345962524,-0.0,3151.40673828125,1.0,283.1418762207031,288.4542541503906,285.46392822265625,285.4718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1861032843589782,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991180,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6445205211639404,0.2168871313333511,0.201750636100769,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8348018527030945,0.4817411303520202,0.4617396593093872,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9276015162467957,0.5850573182106018,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.742847740650177,0.3350119292736053,0.3238440454006195,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6561757326126099,0.2294431328773498,1.063695788383484,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.044921875,297.02410888671875,291.0474853515625,1.0,0.6360807418823242,1.0,1.0,0.3661287128925323,1.0,-3.165398597717285,2.1654183864593506,0.9999802708625792,1.4510927200317385,5.551115123125783e-17,5.551115123125783e-17,0.0,233.58834838867188,210.0,-3.2013745307922363,-0.0,3068.18359375,1.0,283.14166259765625,288.4541931152344,285.43475341796875,285.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1858447045087814,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991240,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478210449219,0.6445205211639404,0.2168871313333511,0.201750636100769,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8348018527030945,0.4817411303520202,0.4617396593093872,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9276015162467957,0.5850573182106018,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.742847740650177,0.3350119292736053,0.3238440454006195,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477905273437,0.6561757326126099,0.2294431328773498,1.063695788383484,291.0477294921875,291.1499938964844,288.2825012207031,285.1410522460937,291.044921875,297.02410888671875,291.0474853515625,1.0,0.6360807418823242,1.0,1.0,0.3661287128925323,1.0,-3.165398597717285,2.1654183864593506,0.9999802708625792,1.4510927200317385,5.551115123125783e-17,5.551115123125783e-17,0.0,233.58834838867188,210.0,-3.2013745307922363,-0.0,3068.18359375,1.0,283.14166259765625,288.4541931152344,285.43475341796875,285.44244384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1858447045087814,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991300,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6443666219711304,0.2153411209583282,0.2002923637628555,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.8354632258415222,0.479858249425888,0.4599036574363708,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.9990000128746032,0.9266977310180664,0.5812555551528931,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.7431032061576843,0.333226203918457,0.3220919370651245,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.6562055945396423,0.2280102521181106,1.0569257736206057,291.04595947265625,291.1499938964844,288.26141357421875,285.1295471191406,291.04278564453125,297.0189514160156,291.0456848144531,1.0,0.6321216225624084,1.0,1.0,0.3680698275566101,1.0,-3.146624088287353,2.14756727218628,0.9990568161010742,1.4375145435333252,5.551115123125783e-17,5.551115123125783e-17,0.0,230.63319396972656,210.0,-3.76908540725708,-0.0,3012.731201171875,1.0,283.1415405273437,288.45416259765625,285.42041015625,285.4280090332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1857078820466995,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991360,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6445353031158447,0.2137831896543502,0.1988017261028289,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.8365554213523865,0.4779514372348785,0.4580225944519043,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443725585937,0.9990000128746032,0.9259777069091796,0.5764652490615845,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.743731677532196,0.3314190208911896,0.3202970027923584,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6565806865692139,0.2265637069940567,1.0499844551086426,291.0444030761719,291.1499938964844,288.23992919921875,285.11798095703125,291.04150390625,297.0149230957031,291.0441589355469,1.0,0.6276482343673706,1.0,1.0,0.3701284527778625,1.0,-3.126310110092163,2.1284737586975098,0.9978362321853638,1.4230290651321411,5.551115123125783e-17,5.551115123125783e-17,0.0,227.07362365722656,213.0,-3.617802381515503,-0.0,2951.44970703125,1.0,283.14141845703125,288.45416259765625,285.4062194824219,285.4137268066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185570016503334,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991420,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6426448225975037,0.210658848285675,0.1959438174962997,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.8358701467514038,0.4740980863571167,0.4543581008911133,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.924541473388672,0.5733528733253479,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7424412369728088,0.3277728259563446,0.3168124854564667,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6549597382545471,0.223663181066513,1.03671133518219,291.0419311523437,291.1499938964844,288.19580078125,285.0945129394531,291.0397033691406,297.0079650878906,291.041748046875,1.0,0.6224249005317688,1.0,1.0,0.374245673418045,1.0,-3.0945637226104736,2.096152782440185,0.9984108209609984,1.3976867198944092,5.551115123125783e-17,5.551115123125783e-17,0.0,224.0028839111328,216.0,-2.803574800491333,-0.0,2870.231201171875,1.0,283.1412048339844,288.4541015625,285.3781433105469,285.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185309961438179,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991480,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6426448225975037,0.210658848285675,0.1959438174962997,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.8358701467514038,0.4740980863571167,0.4543581008911133,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.924541473388672,0.5733528733253479,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7424412369728088,0.3277728259563446,0.3168124854564667,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6549597382545471,0.223663181066513,1.03671133518219,291.0419311523437,291.1499938964844,288.19580078125,285.0945129394531,291.0397033691406,297.0079650878906,291.041748046875,1.0,0.6224249005317688,1.0,1.0,0.374245673418045,1.0,-3.0945637226104736,2.096152782440185,0.9984108209609984,1.3976867198944092,5.551115123125783e-17,5.551115123125783e-17,0.0,224.0028839111328,216.0,-2.803574800491333,-0.0,2870.231201171875,1.0,283.1412048339844,288.4541015625,285.3781433105469,285.38555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.185309961438179,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.2617881596088409,1.0,0.0,3.0,1.0,0.0
11991540,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.6393842697143555,0.0,0.1931250989437103,296.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.8334116339683533,0.0,0.4507007002830505,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.9990000128746032,0.0,0.5741297006607056,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.7395765781402588,0.0,0.3133441805839538,296.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.6518825888633728,0.0,1.023650884628296,291.039306640625,294.1499938964844,288.1499938964844,285.0706481933594,291.036865234375,296.99859619140625,291.0390930175781,0.0,0.0,1.0,1.0,0.3783628940582275,1.0,-3.067836284637451,2.0672318935394287,1.000604510307312,1.3747557401657104,0.0,0.0,0.0,223.3471069335937,60.0,-3.036667823791504,-0.0,2813.031005859375,0.0,283.1409912109375,288.4540405273437,285.3505249023437,285.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.6393842697143555,0.0,0.1931250989437103,296.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.8334116339683533,0.0,0.4507007002830505,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.9990000128746032,0.0,0.5741297006607056,296.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.7395765781402588,0.0,0.3133441805839538,296.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.6518825888633728,0.0,1.023650884628296,291.039306640625,294.1499938964844,288.1499938964844,285.0706481933594,291.036865234375,296.99859619140625,291.0390930175781,0.0,0.0,1.0,1.0,0.3783628940582275,1.0,-3.067836284637451,2.0672318935394287,1.000604510307312,1.3747557401657104,0.0,0.0,0.0,223.3471069335937,60.0,-3.036667823791504,-0.0,2813.031005859375,0.0,283.1409912109375,288.4540405273437,285.3505249023437,285.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0426332412171178e-05,0.5,3.87343775760593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.484769821166992,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0012610657140612,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0007648288737982,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.000564900226891,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0007648278260603,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0066701369360089,291.2128601074219,294.1499938964844,288.1058959960937,285.0473937988281,290.5453491210937,295.8309326171875,291.1212463378906,0.0,0.0,0.6313355565071106,0.6313355565071106,0.6075384020805359,1.0,-0.0088348854333162,0.0084766447544097,0.0003582408244255,-0.0108749819919466,0.0,0.0,0.0,-0.0469026751816272,60.0,4.8817315101623535,-0.0,-9.8738291853806e-06,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.23869918082286e-29,4.93963282508416e-28,3.863969243829468e-32,1.4271537359918274e-17,1.4268005298702672e-17,3.5322474120186085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
