time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0007756474078632,297.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0007129638106562,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0005265928921289,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0012210438726469,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0040915012359619,291.21337890625,294.1499938964844,288.1020202636719,285.0453186035156,290.51483154296875,295.719970703125,291.1174621582031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270177364349365,1.0,-0.0090803774073719,0.0082981893792748,0.0007821877952665,-0.011104742065072,0.0,0.0,0.0,-0.0481497161090374,60.0,1.4799851179122925,-0.0,-5.274602244753623e-06,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.537112164018872e-31,2.1175370282040378e-30,8.752291044196156e-34,4.217451077043985e-18,4.214471158887263e-18,2.979900789160593e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001153287303168,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.00014883177937,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001447209942853,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001336026180069,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0005826160195283,291.21441650390625,294.1499938964844,288.0771179199219,285.0317687988281,290.4324645996094,294.7935791015625,291.1033935546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.751345157623291,1.0,-0.0013504829257726,0.0030293422751128,-0.0016788592329248,-0.0148920575156807,0.0,0.0,0.0,-0.0090787401422858,60.0,-4.858994483947754,-0.0,-1.2434394136562332e-07,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1574725315322989e-42,1.6269075170811126e-42,3.4752201915255463e-43,2.6956656979334604e-21,2.1977039789184964e-21,4.9796166852786595e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.529262024443597e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0001008938925224,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.521315274061635e-05,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001005903905024,297.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004761363961733,291.2146911621094,294.1499938964844,288.0516052246094,285.0177001953125,290.4092102050781,293.8573913574219,291.0980834960937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756725788116455,1.0,-0.001018053619191,0.0007576042553409,0.0002604494220577,-0.0170915070921182,0.0,0.0,0.0,-0.0081463800743222,60.0,-3.280775547027588,-0.0,-7.065818863338792e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.850135587141509e-21,1.9668091125039627e-21,1.8833266765859374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.487599891144782e-05,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.991226397687568e-05,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.37982991267927e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.99106778181158e-05,297.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004739259311463,291.2149353027344,294.1499938964844,288.0255126953125,285.0030517578125,290.3878479003906,293.0452880859375,291.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,3.3979581814946875e-08,0.0010112397139891,-0.0178248602896928,0.0,0.0,0.0,-0.0083661191165447,60.0,-2.543581247329712,-0.0,-6.971087174179047e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.9094890272664555e-21,1.954938384089296e-21,1.9545508451255528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.48678789427504e-05,297.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.990128455683588e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.378712325589731e-05,297.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.990105172619224e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004738847783301,291.21514892578125,294.1499938964844,287.9989013671875,284.9879455566406,290.3664855957031,292.3434753417969,291.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2858831882476807,-0.0,-6.969722932126389e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9097592342146006e-21,1.9548836560751346e-21,1.9548755781394648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.485461487201974e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.988726378651336e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.377669680863619e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.988705278374256e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004738185089081,291.2155456542969,294.1499938964844,287.9441223144531,284.95623779296875,290.3236083984375,291.2103576660156,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183403730392456,-0.0,-6.967727017581637e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9097648887695684e-21,1.9548824443847842e-21,1.9548824443847842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.485461487201974e-05,297.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.988726378651336e-05,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.377669680863619e-05,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.988705278374256e-05,297.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0004738185089081,291.2155456542969,294.1499938964844,287.9441223144531,284.95623779296875,290.3236083984375,291.2103576660156,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.183403730392456,-0.0,-6.967727017581637e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.9097648887695684e-21,1.9548824443847842e-21,1.9548824443847842e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.484066686127336e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.98725590761751e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.376583380391821e-05,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.98723553493619e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.000473748834338,291.2159118652344,294.1499938964844,287.88751220703125,284.9227600097656,290.2804870605469,290.3586730957031,291.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2043230533599854,-0.0,-6.965634469224824e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.484066686127336e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.98725590761751e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.376583380391821e-05,297.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.98723553493619e-05,297.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.000473748834338,291.2159118652344,294.1499938964844,287.88751220703125,284.9227600097656,290.2804870605469,290.3586730957031,291.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2043230533599854,-0.0,-6.965634469224824e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.482598397880793e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.985709039028734e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.375440327450633e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.985688666347414e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004736754926852,291.2162170410156,294.1499938964844,287.8291931152344,284.8876953125,290.23712158203125,289.7138671875,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2408607006073,-0.0,-6.963433918372175e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.482598397880793e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.985709039028734e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.375440327450633e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.985688666347414e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004736754926852,291.2162170410156,294.1499938964844,287.8291931152344,284.8876953125,290.23712158203125,289.7138671875,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2408607006073,-0.0,-6.963433918372175e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.48141241678968e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.98445975710638e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.374517008429393e-05,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.98443938442506e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004736162663903,291.2164306640625,294.1499938964844,287.7831420898437,284.8596496582031,290.2034606933594,289.322265625,291.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104775428771,7.089233200474609e-09,0.0010104704415425,-0.0176245477050542,0.0,0.0,0.0,-0.0083272531628608,60.0,-2.271137952804565,-0.0,-6.961659693160982e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.481054439675064e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.984082134906204e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.37423833925277e-05,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.984062489820644e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0004735983675345,291.21649169921875,294.1499938964844,287.7694396972656,284.8512268066406,290.1935119628906,289.22137451171875,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280210018157959,-0.0,-6.961124654480956e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.48025335674174e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.98323885141872e-05,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.373615517280996e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.9832184787374e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004735583788715,291.21661376953125,294.1499938964844,287.73907470703125,284.83251953125,290.17156982421875,289.0191650390625,291.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3003251552581787,-0.0,-6.9599273899712e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.47943262872286e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.982373740058392e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.372975960606709e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.982354094972834e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0004735173715744,291.2167358398437,294.1499938964844,287.7084045410156,284.8135070800781,290.1495666503906,288.84088134765625,291.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3206558227539062,-0.0,-6.958700993209277e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.47772932704538e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980578761314972e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.371650281129405e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.980559843825176e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004734322719741,291.2169189453125,294.1499938964844,287.64630126953125,284.7747497558594,290.1053466796875,288.5429077148437,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361860036849976,-0.0,-6.956159381843463e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,9.47772932704538e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.980578761314972e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.371650281129405e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.980559843825176e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004734322719741,291.2169189453125,294.1499938964844,287.64630126953125,284.7747497558594,290.1053466796875,288.5429077148437,291.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361860036849976,-0.0,-6.956159381843463e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.475940896663816e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.97869501588866e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.370258390437812e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.978676098398864e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004733429523184,291.217041015625,294.1499938964844,287.5833435058594,284.735107421875,290.060791015625,288.30596923828125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036662578582764,-0.0,-6.953493425498891e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,9.475940896663816e-05,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.97869501588866e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,7.370258390437812e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.978676098398864e-05,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004733429523184,291.217041015625,294.1499938964844,287.5833435058594,284.735107421875,290.060791015625,288.30596923828125,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4036662578582764,-0.0,-6.953493425498891e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.474065154790878e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.976718865800648e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.368798105744645e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.976699948310852e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004732492379844,291.2171630859375,294.1499938964844,287.51971435546875,284.6947937011719,290.0158996582031,288.1139221191406,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445937156677246,-0.0,-6.950700282004618e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.474065154790878e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.976718865800648e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,7.368798105744645e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.976699948310852e-05,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004732492379844,291.2171630859375,294.1499938964844,287.51971435546875,284.6947937011719,290.0158996582031,288.1139221191406,291.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445937156677246,-0.0,-6.950700282004618e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.472099918639287e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.974648128263652e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.367268699454144e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.974629210773855e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004731510707642,291.2172241210937,294.1499938964844,287.4555969238281,284.6539611816406,289.970703125,287.9549560546875,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488539457321167,-0.0,-6.947776398646965e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.472099918639287e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.974648128263652e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.367268699454144e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.974629210773855e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0004731510707642,291.2172241210937,294.1499938964844,287.4555969238281,284.6539611816406,289.970703125,287.9549560546875,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488539457321167,-0.0,-6.947776398646965e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.471083467360586e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.973577107302845e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.366477802861482e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.973558917408808e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,0.0004731002845801,291.2172546386719,294.1499938964844,287.4234313964844,284.6333923339844,289.9479675292969,287.8851013183594,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509922981262207,-0.0,-6.94626578479074e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.47004373301752e-05,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,9.97248207568191e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.365668716374785e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.972463885787874e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,0.0004730483633466,291.2172546386719,294.1499938964844,287.3912353515625,284.6127624511719,289.9251403808594,287.8204650878906,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313384532928467,-0.0,-6.944721775425934e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.467898780712858e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.970222163246945e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.36399888410233e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.970203973352908e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004729412321466,291.2172546386719,294.1499938964844,287.3268127441406,284.5714416503906,289.8792724609375,287.7040405273437,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741982460021973,-0.0,-6.941537122884256e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.467898780712858e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.970222163246945e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.36399888410233e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.970203973352908e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004729412321466,291.2172546386719,294.1499938964844,287.3268127441406,284.5714416503906,289.8792724609375,287.7040405273437,291.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5741982460021973,-0.0,-6.941537122884256e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.465666516916826e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.967871301341802e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.362262113019824e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.967853111447766e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004728297353722,291.2171936035156,294.1499938964844,287.26251220703125,284.5301818847656,289.8330993652344,287.6011047363281,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616982698440552,-0.0,-6.938225993735615e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.465666516916826e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.967871301341802e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.362262113019824e-05,297.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,9.967853111447766e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004728297353722,291.2171936035156,294.1499938964844,287.26251220703125,284.5301818847656,289.8330993652344,287.6011047363281,291.0775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616982698440552,-0.0,-6.938225993735615e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.463352762395516e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.965433127945288e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.360461313510314e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.965415665647016e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004727141058538,291.21710205078125,294.1499938964844,287.19854736328125,284.4891052246094,289.7865905761719,287.5082397460937,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65955662727356,-0.0,-6.934795493407364e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.463352762395516e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.965433127945288e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.360461313510314e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.965415665647016e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,0.0004727141058538,291.21710205078125,294.1499938964844,287.19854736328125,284.4891052246094,289.7865905761719,287.5082397460937,291.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65955662727356,-0.0,-6.934795493407364e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.460961155127734e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.96291419141926e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.358600123552606e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.962896729120985e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004725946637336,291.2170104980469,294.1499938964844,287.1351013183594,284.44842529296875,289.7397766113281,287.42303466796875,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017836570739746,-0.0,-6.931254148412337e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.460961155127734e-05,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.96291419141926e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.358600123552606e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.962896729120985e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004725946637336,291.2170104980469,294.1499938964844,287.1351013183594,284.44842529296875,289.7397766113281,287.42303466796875,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7017836570739746,-0.0,-6.931254148412337e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.45973297348246e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.961620526155456e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.357644790317863e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.961603063857184e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.000472533312859,291.2169189453125,294.1499938964844,287.1036376953125,284.4283142089844,289.7162780761719,287.3827209472656,291.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7227237224578857,-0.0,-6.929436580094261e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.458477143198252e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,9.960297757061198e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.356667629210278e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.960280294762924e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004724705941043,291.21685791015625,294.1499938964844,287.0723876953125,284.4083557128906,289.6927185058594,287.3436889648437,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7435238361358643,-0.0,-6.92757851084025e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.455869439989328e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.957550355466084e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.354638364631683e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.95753362076357e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004723403253592,291.2166748046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6453857421875,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784631729125977,-0.0,-6.92372239541328e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.455869439989328e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.957550355466084e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.354638364631683e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,9.95753362076357e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0004723403253592,291.2166748046875,294.1499938964844,287.0106201171875,284.3690490722656,289.6453857421875,287.2689208984375,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784631729125977,-0.0,-6.92372239541328e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.453116945223884e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.954651613952592e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.352496322710067e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.954634151654318e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004722028388641,291.2164611816406,294.1499938964844,286.95001220703125,284.3306884765625,289.5978088378906,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249611854553223,-0.0,-6.919655959336525e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
