time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.453116945223884e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.954651613952592e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.352496322710067e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.954634151654318e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004722028388641,291.2164611816406,294.1499938964844,286.95001220703125,284.3306884765625,289.5978088378906,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249611854553223,-0.0,-6.919655959336525e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.450213110540062e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.951592073775828e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.350236410275102e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.951575339073317e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004720577562693,291.2161865234375,294.1499938964844,286.89068603515625,284.29345703125,289.550048828125,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643686771392822,-0.0,-6.91536996555442e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.450213110540062e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.951592073775828e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.350236410275102e-05,297.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.951575339073317e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004720577562693,291.2161865234375,294.1499938964844,286.89068603515625,284.29345703125,289.550048828125,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643686771392822,-0.0,-6.91536996555442e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.447160846320912e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.948377555701882e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.347862265305594e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.948360820999368e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004719053104054,291.2159118652344,294.1499938964844,286.8329467773437,284.257568359375,289.5020751953125,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714252471924,-0.0,-6.91086867732338e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.447160846320912e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.948377555701882e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.347862265305594e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.948360820999368e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004719053104054,291.2159118652344,294.1499938964844,286.8329467773437,284.257568359375,289.5020751953125,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714252471924,-0.0,-6.91086867732338e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.445583418710156e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.946716454578564e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.346634811256081e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.946699719876052e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004718265263363,291.2157592773437,294.1499938964844,286.8046875,284.2401733398437,289.4780578613281,287.0327453613281,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.921445846557617,-0.0,-6.908544492034707e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.443976159673184e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,9.945022611645982e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,7.345384074142203e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.94500660453923e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004717461997643,291.2156066894531,294.1499938964844,286.7768859863281,284.2231750488281,289.4539794921875,287.0015869140625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939861297607422,-0.0,-6.906175542553683e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.440681606065482e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.94155343505554e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.342820754274726e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.941537427948788e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004715816758107,291.2152709960937,294.1499938964844,286.7228088378906,284.1905212402344,289.4057922363281,286.9409484863281,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9756786823272705,-0.0,-6.90132466729665e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.440681606065482e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,9.94155343505554e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.342820754274726e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.941537427948788e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004715816758107,291.2152709960937,294.1499938964844,286.7228088378906,284.1905212402344,289.4057922363281,286.9409484863281,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9756786823272705,-0.0,-6.90132466729665e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.437310654902832e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.938002767739818e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.340197771554813e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.937986760633066e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004714132519438,291.21490478515625,294.1499938964844,286.6708374023437,284.15972900390625,289.3575134277344,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010035514831543,-0.0,-6.896362947372836e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.437310654902832e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.938002767739818e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.340197771554813e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.937986760633066e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,0.0004714132519438,291.21490478515625,294.1499938964844,286.6708374023437,284.15972900390625,289.3575134277344,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.010035514831543,-0.0,-6.896362947372836e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.433900413569064e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.934410627465696e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.337544957408682e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.934395347954704e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.000471242936328,291.2145080566406,294.1499938964844,286.6211853027344,284.1309814453125,289.3092041015625,286.82623291015625,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428054332733154,-0.0,-6.891347226201108e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.433900413569064e-05,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.934410627465696e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.337544957408682e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,9.934395347954704e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.000471242936328,291.2145080566406,294.1499938964844,286.6211853027344,284.1309814453125,289.3092041015625,286.82623291015625,291.05810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0428054332733154,-0.0,-6.891347226201108e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.430495265405624e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.930824307957664e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.334895781241357e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.930809028446674e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.000471072824439,291.2140808105469,294.1499938964844,286.5740966796875,284.10455322265625,289.26092529296875,286.772216796875,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738654136657715,-0.0,-6.88634074208494e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.430495265405624e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.930824307957664e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.334895781241357e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.930809028446674e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.000471072824439,291.2140808105469,294.1499938964844,286.5740966796875,284.10455322265625,289.26092529296875,286.772216796875,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0738654136657715,-0.0,-6.88634074208494e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.428808698430656e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,9.92904751910828e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.333583198487759e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.929032967193052e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004709885979536,291.2138366699219,294.1499938964844,286.55157470703125,284.0922241210937,289.23681640625,286.7460632324219,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088714599609375,-0.0,-6.883861658479874e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.427141776541248e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.927291830535978e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,7.332286622840911e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.927276551024988e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0004709053027909,291.213623046875,294.1499938964844,286.5297241210937,284.0805358886719,289.21270751953125,286.7204895019531,291.0543518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103091239929199,-0.0,-6.881410996584236e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.423889423487708e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.92386630969122e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.329756044782698e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.923851030180232e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004707428452093,291.213134765625,294.1499938964844,286.4883117675781,284.0591735839844,289.16461181640625,286.671142578125,291.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1303696632385254,-0.0,-6.87663259668625e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.423889423487708e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.92386630969122e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,7.329756044782698e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.923851030180232e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0004707428452093,291.213134765625,294.1499938964844,286.4883117675781,284.0591735839844,289.16461181640625,286.671142578125,291.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1303696632385254,-0.0,-6.87663259668625e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.42079204833135e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.92060377029702e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.32734624762088e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.920589218381792e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004705881292466,291.2126159667969,294.1499938964844,286.45001220703125,284.0406494140625,289.1166687011719,286.62432861328125,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155587911605835,-0.0,-6.872082281006442e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.42079204833135e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.92060377029702e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.32734624762088e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.920589218381792e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,0.0004705881292466,291.2126159667969,294.1499938964844,286.45001220703125,284.0406494140625,289.1166687011719,286.62432861328125,291.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326592139060949e-09,0.0010039492044597,-0.0156268905848264,0.0,0.0,0.0,-0.0079491790384054,60.0,-3.155587911605835,-0.0,-6.872082281006442e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.418011177331208e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.91767446976155e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.325182377826422e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.917659917846322e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004704492166638,291.21209716796875,294.1499938964844,286.413330078125,284.0235595703125,289.06890869140625,286.5799255371094,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790881156921387,-0.0,-6.867993818104878e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.418011177331208e-05,298.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.91767446976155e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.325182377826422e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.917659917846322e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004704492166638,291.21209716796875,294.1499938964844,286.413330078125,284.0235595703125,289.06890869140625,286.5799255371094,291.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790881156921387,-0.0,-6.867993818104878e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.415700333192945e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.915240661939606e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.323384488699958e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.915226110024378e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004703337908722,291.2115173339844,294.1499938964844,286.3766784667969,284.00640869140625,289.0213928222656,286.5375366210937,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202165365219116,-0.0,-6.864593871114266e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.415700333192945e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.915240661939606e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19989013671875,0.0,0.0,7.323384488699958e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.915226110024378e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004703337908722,291.2115173339844,294.1499938964844,286.3766784667969,284.00640869140625,289.0213928222656,286.5375366210937,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202165365219116,-0.0,-6.864593871114266e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.414720989298075e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.914208931149916e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.322621968341991e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.914195106830448e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004702848673332,291.21124267578125,294.1499938964844,286.3583374023437,283.9978332519531,288.9976806640625,286.5169372558594,291.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2137341499328613,-0.0,-6.863150758817937e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.413857333129272e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,9.913299436448142e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.321950397454202e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.913284884532914e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.0004702417354565,291.2109375,294.1499938964844,286.3399963378906,283.9892272949219,288.9740600585937,286.4966735839844,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2253353595733643,-0.0,-6.86187675569272e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.412470535608009e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.911837696563452e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.320870645344257e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.911823872243986e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004701724392361,291.2103271484375,294.1499938964844,286.3033447265625,283.9720153808594,288.9269104003906,286.45684814453125,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486374378204346,-0.0,-6.85982541881458e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.412470535608009e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.911837696563452e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,7.320870645344257e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.911823872243986e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004701724392361,291.2103271484375,294.1499938964844,286.3033447265625,283.9720153808594,288.9269104003906,286.45684814453125,291.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.2486374378204346,-0.0,-6.85982541881458e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.411519567947836e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.91083652479574e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.320130680454895e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910822700476274e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004701249708887,291.2096862792969,294.1499938964844,286.26666259765625,283.9547119140625,288.8799743652344,286.4178466796875,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27207350730896,-0.0,-6.858410728227683e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.411519567947836e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.91083652479574e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.320130680454895e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.910822700476274e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004701249708887,291.2096862792969,294.1499938964844,286.26666259765625,283.9547119140625,288.8799743652344,286.4178466796875,291.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27207350730896,-0.0,-6.858410728227683e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.41097823670134e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.910265362123027e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.319708674913272e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.91025153780356e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004700979043263,291.2090148925781,294.1499938964844,286.2300109863281,283.9373779296875,288.8332214355469,286.3794250488281,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29563856124878,-0.0,-6.857592182996086e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.41097823670134e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.910265362123027e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.319708674913272e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.91025153780356e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004700979043263,291.2090148925781,294.1499938964844,286.2300109863281,283.9373779296875,288.8332214355469,286.3794250488281,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.29563856124878,-0.0,-6.857592182996086e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.410813072463498e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910090739140288e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.31957916286774e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.91007691482082e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004700896388385,291.2083435058594,294.1499938964844,286.1933288574219,283.91998291015625,288.7866516113281,286.3414306640625,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193254470825195,-0.0,-6.857322887299233e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.410813072463498e-05,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.910090739140288e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,7.31957916286774e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.91007691482082e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004700896388385,291.2083435058594,294.1499938964844,286.1933288574219,283.91998291015625,288.7866516113281,286.3414306640625,291.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3193254470825195,-0.0,-6.857322887299233e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.410859638592228e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.910139488056302e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,7.319614815060049e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.910125663736836e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0004700919671449,291.2080078125,294.1499938964844,286.17498779296875,283.9112548828125,288.7634582519531,286.3225402832031,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331212282180786,-0.0,-6.857376178004415e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.410986240254716e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.91027191048488e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.319713040487841e-05,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910258813761176e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004700982826761,291.2076416015625,294.1499938964844,286.1566772460937,283.9025573730469,288.7402648925781,286.3037109375,291.0345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343125581741333,-0.0,-6.857546708261e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.411457722308114e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.910768858389928e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.320079748751596e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.910755761666223e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004701218567788,291.2069091796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6940612792969,286.2662353515625,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36702561378479,-0.0,-6.85820680246252e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.411457722308114e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.910768858389928e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.320079748751596e-05,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.910755761666223e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004701218567788,291.2069091796875,294.1499938964844,286.1199951171875,283.8850402832031,288.6940612792969,286.2662353515625,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.36702561378479,-0.0,-6.85820680246252e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
