time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.412186773261055e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.911535744322464e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.320645818253979e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.911522647598758e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004701582656707,291.2061462402344,294.1499938964844,286.0833435058594,283.86749267578125,288.6479797363281,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910157680511475,-0.0,-6.859242063228521e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.412186773261055e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.911535744322464e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.320645818253979e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.911522647598758e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004701582656707,291.2061462402344,294.1499938964844,286.0833435058594,283.86749267578125,288.6479797363281,286.2288818359375,291.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.3910157680511475,-0.0,-6.859242063228521e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.412690997123718e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.912066161632538e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.321037264773622e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.912053064908832e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004701834695879,291.2057189941406,294.1499938964844,286.06280517578125,283.857666015625,288.62225341796875,286.2080078125,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404484510421753,-0.0,-6.859961843019846e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.413129737367854e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.912527457345276e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,7.321378507185727e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.912515088217332e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004702053556684,291.20538330078125,294.1499938964844,286.0466613769531,283.84991455078125,288.6020812988281,286.1916198730469,291.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4150822162628174,-0.0,-6.860588541712789e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.414242958882824e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.913699614116922e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.322243618546054e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.913686517393216e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004702609730884,291.20458984375,294.1499938964844,286.010009765625,283.832275390625,288.5563659667969,286.1544189453125,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439210891723633,-0.0,-6.86218513124004e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.414242958882824e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.913699614116922e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.322243618546054e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.913686517393216e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0004702609730884,291.20458984375,294.1499938964844,286.010009765625,283.832275390625,288.5563659667969,286.1544189453125,291.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439210891723633,-0.0,-6.86218513124004e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.414850501343608e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.914338443195447e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.322715828195214e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.914326074067505e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0004702913283836,291.2041931152344,294.1499938964844,285.9916687011719,283.82342529296875,288.5335388183594,286.1358337402344,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.451294422149658,-0.0,-6.863056967176817e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.415484237251805e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.91500637610443e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.323208410525694e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.914993279380724e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004703229933511,291.2037658691406,294.1499938964844,285.97332763671875,283.8145751953125,288.5107727050781,286.1172790527344,291.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4633877277374268,-0.0,-6.863967882964064e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.41681137192063e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.916403359966353e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.324240141315386e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.916390990838408e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004703892918769,291.20294189453125,294.1499938964844,285.9366760253906,283.7968139648437,288.4653625488281,286.08013916015625,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4875967502593994,-0.0,-6.865877111295049e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.41681137192063e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.916403359966353e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.324240141315386e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.916390990838408e-05,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004703892918769,291.20294189453125,294.1499938964844,285.9366760253906,283.7968139648437,288.4653625488281,286.08013916015625,291.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4875967502593994,-0.0,-6.865877111295049e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.418185072718188e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.91784836514853e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.325307524297386e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.917836723616348e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004704578605014,291.2020874023437,294.1499938964844,285.8999938964844,283.7790222167969,288.4200744628906,286.0429992675781,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.51182508468628,-0.0,-6.867853841185936e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.418185072718188e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.91784836514853e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.325307524297386e-05,297.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.917836723616348e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004704578605014,291.2020874023437,294.1499938964844,285.8999938964844,283.7790222167969,288.4200744628906,286.0429992675781,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.51182508468628,-0.0,-6.867853841185936e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.4195653218776e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.919301373884082e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.326380000449717e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.9192897323519e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004705268365796,291.2012023925781,294.1499938964844,285.86334228515625,283.7611694335937,288.3749694824219,286.005859375,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360584259033203,-0.0,-6.86984193976059e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.4195653218776e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.919301373884082e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.326380000449717e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.9192897323519e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0004705268365796,291.2012023925781,294.1499938964844,285.86334228515625,283.7611694335937,288.3749694824219,286.005859375,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360584259033203,-0.0,-6.86984193976059e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.420916467206553e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.920723823597656e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.327430648729205e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.920712182065472e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004705943283624,291.2002868652344,294.1499938964844,285.82666015625,283.7432861328125,288.3299865722656,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602822303771973,-0.0,-6.871787405771101e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.420916467206553e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.920723823597656e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.327430648729205e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.920712182065472e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0004705943283624,291.2002868652344,294.1499938964844,285.82666015625,283.7432861328125,288.3299865722656,285.96875,291.0151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.5602822303771973,-0.0,-6.871787405771101e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.421569848200306e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.921412129187956e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.327938510570675e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.921399760060012e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004706269828602,291.1998291015625,294.1499938964844,285.8083190917969,283.7343139648437,288.3075256347656,285.9501953125,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.5723862648010254,-0.0,-6.872728164353249e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.422203584108502e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.922078606905416e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.328431092901155e-05,297.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.922066965373232e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0004706586187239,291.1993713378906,294.1499938964844,285.7900085449219,283.725341796875,288.2851257324219,285.931640625,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5844831466674805,-0.0,-6.873640501225965e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.423393930774182e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.92333225440234e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.32935659470968e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.923320612870155e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004707181069534,291.19842529296875,294.1499938964844,285.7533264160156,283.70733642578125,288.24041748046875,285.89453125,291.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608649015426636,-0.0,-6.875352909219147e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.423393930774182e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.92333225440234e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,7.32935659470968e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.923320612870155e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004707181069534,291.19842529296875,294.1499938964844,285.7533264160156,283.70733642578125,288.24041748046875,285.89453125,291.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608649015426636,-0.0,-6.875352909219147e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.424457675777376e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.9244512966834e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.330183143494651e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.924439655151218e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004707711923401,291.1974792480469,294.1499938964844,285.7166748046875,283.68927001953125,288.19586181640625,285.8574523925781,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.63276481628418,-0.0,-6.876879865558294e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.424457675777376e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.9244512966834e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.330183143494651e-05,297.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.924439655151218e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004707711923401,291.1974792480469,294.1499938964844,285.7166748046875,283.68927001953125,288.19586181640625,285.8574523925781,291.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.63276481628418,-0.0,-6.876879865558294e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,9.425057214684784e-05,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.92508212220855e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.330648804781958e-05,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.925071208272128e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004708011692855,291.1968688964844,294.1499938964844,285.6932067871094,283.6777038574219,288.1674194335937,285.833740234375,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.64816689491272,-0.0,-6.8777403328113e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,9.425363532500342e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.92540444713086e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,7.330886728595942e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.925393533194438e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004708164487965,291.1965026855469,294.1499938964844,285.67999267578125,283.6711730957031,288.15142822265625,285.8204040527344,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656819105148315,-0.0,-6.878178737679266e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.426083852304146e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926162601914255e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.331446977332234e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.926151687977836e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004708524502348,291.19549560546875,294.1499938964844,285.6433410644531,283.6530456542969,288.1071472167969,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.0079793371260166,60.0,-3.680798768997192,-0.0,-6.879206182475174e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.426083852304146e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.926162601914255e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.331446977332234e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.926151687977836e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0004708524502348,291.19549560546875,294.1499938964844,285.6433410644531,283.6530456542969,288.1071472167969,285.78338623046875,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.0079793371260166,60.0,-3.680798768997192,-0.0,-6.879206182475174e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.426362521480768e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.926455823006108e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,7.331663073273376e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.926444909069688e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0004708663618657,291.19500732421875,294.1499938964844,285.625,283.6439514160156,288.0850524902344,285.764892578125,291.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.3907945602181834e-09,0.0010044979862868,-0.0157950688153505,0.0,0.0,0.0,-0.0079810069873929,60.0,-3.6927547454833984,-0.0,-6.87960053369352e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.426589531358331e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.926695202011616e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.331839151447639e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.926683560479432e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0004708777123596,291.1944885253906,294.1499938964844,285.6066589355469,283.63482666015625,288.06298828125,285.74639892578125,291.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.70469069480896,-0.0,-6.879920988467347e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.426851465832442e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.926970233209433e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.332042878260836e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.92695931927301e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004708907799795,291.1934509277344,294.1499938964844,285.57000732421875,283.6165771484375,288.0189514160156,285.70947265625,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728487253189087,-0.0,-6.880279812548906e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.426851465832442e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.926970233209433e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.332042878260836e-05,297.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.92695931927301e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0004708907799795,291.1934509277344,294.1499938964844,285.57000732421875,283.6165771484375,288.0189514160156,285.70947265625,290.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045476956292,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.728487253189087,-0.0,-6.880279812548906e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.426839096704498e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.926956408889964e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.332031964324415e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.926945494953544e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000470890168799,291.1924133300781,294.1499938964844,285.5333251953125,283.5982971191406,287.9750671386719,285.672607421875,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752168893814087,-0.0,-6.880238601070232e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.426839096704498e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.926956408889964e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,7.332031964324415e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.926945494953544e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.000470890168799,291.1924133300781,294.1499938964844,285.5333251953125,283.5982971191406,287.9750671386719,285.672607421875,290.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752168893814087,-0.0,-6.880238601070232e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.426518226973712e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.926618076860903e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.331781671382487e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.926607162924483e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004708741325885,291.1913452148437,294.1499938964844,285.4966735839844,283.5799560546875,287.9312744140625,285.6357727050781,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775722503662109,-0.0,-6.879747616039823e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.426518226973712e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.926618076860903e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,7.331781671382487e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.926607162924483e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004708741325885,291.1913452148437,294.1499938964844,285.4966735839844,283.5799560546875,287.9312744140625,285.6357727050781,290.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775722503662109,-0.0,-6.879747616039823e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.425851749256252e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.925915946951136e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.331262895604596e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.925905033014716e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004708408378064,291.19024658203125,294.1499938964844,285.4599914550781,283.5615539550781,287.8876342773437,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991321086883545,-0.0,-6.878752856209759e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.425851749256252e-05,298.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.925915946951136e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.331262895604596e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.925905033014716e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0004708408378064,291.19024658203125,294.1499938964844,285.4599914550781,283.5615539550781,287.8876342773437,285.5990295410156,290.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.7991321086883545,-0.0,-6.878752856209759e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,9.425375174032524e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.925413905875756e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.330892549362034e-05,297.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.925402991939336e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004708170308731,291.189697265625,294.1499938964844,285.4416809082031,283.5523376464844,287.8658752441406,285.5806884765625,290.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377523398271023e-09,0.0010043845977634,-0.0157603062689304,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.8107752799987793,-0.0,-6.878045866187676e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,9.424796007806437e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.924803453031927e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.330441439989954e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.924793266691267e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004707881307695,291.18914794921875,294.1499938964844,285.42333984375,283.5430908203125,287.8441467285156,285.5623779296875,290.98931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411657273769,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.822375774383545,-0.0,-6.877190372733821e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.423305164091288e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.923233301378788e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.329281652346253e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.923223115038128e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004707136540673,291.1880187988281,294.1499938964844,285.3866577148437,283.52459716796875,287.8007507324219,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454413414001465,-0.0,-6.874992664052115e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
