time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.423305164091288e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,9.923233301378788e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.329281652346253e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.923223115038128e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004707136540673,291.1880187988281,294.1499938964844,285.3866577148437,283.52459716796875,287.8007507324219,285.5258178710937,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8454413414001465,-0.0,-6.874992664052115e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.421318827662616e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.921140735968947e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.327736238949001e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.921130549628288e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004706144100055,291.1868896484375,294.1499938964844,285.3500061035156,283.5060729980469,287.7574768066406,285.4893493652344,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8682961463928223,-0.0,-6.872073043950877e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,9.421318827662616e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.921140735968947e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.327736238949001e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836853027344,0.0,0.0,9.921130549628288e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0004706144100055,291.1868896484375,294.1499938964844,285.3500061035156,283.5060729980469,287.7574768066406,285.4893493652344,290.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.8682961463928223,-0.0,-6.872073043950877e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.419552952749656e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.919281001202762e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.326361810555682e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.919270814862102e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,0.0004705261962953,291.1860656738281,294.1499938964844,285.3236083984375,283.492431640625,287.7264404296875,285.4631652832031,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.8846049308776855,-0.0,-6.86948169459356e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.418788977200164e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.918476280290632e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,7.325768092414364e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.918466821545736e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004704880702774,291.18572998046875,294.1499938964844,285.3133239746094,283.48699951171875,287.71435546875,285.4530029296875,290.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890915155410767,-0.0,-6.868361879242002e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.41570760915056e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.915231203194708e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.323370664380491e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.915221016854048e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004703341401182,291.1845703125,294.1499938964844,285.27667236328125,283.4669189453125,287.6713562011719,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132821559906006,-0.0,-6.863847801241718e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.41570760915056e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.915231203194708e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.323370664380491e-05,297.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.915221016854048e-05,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004703341401182,291.1845703125,294.1499938964844,285.27667236328125,283.4669189453125,287.6713562011719,285.4167785644531,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9132821559906006,-0.0,-6.863847801241718e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.413954830961302e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.913385292747988e-05,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.322007149923593e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.91337510640733e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004702465666923,291.1839599609375,294.1499938964844,285.2583312988281,283.4565124511719,287.64990234375,285.3987121582031,290.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031663114205,6.234312177610945e-09,0.0010031600249931,-0.0153851602226495,0.0,0.0,0.0,-0.0079034324735403,60.0,-3.924363851547241,-0.0,-6.861282031422888e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.412069630343468e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.91139968391508e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,7.320540316868573e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.91139022517018e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004701524158008,291.1833801269531,294.1499938964844,285.239990234375,283.4459228515625,287.62847900390625,285.3807067871094,290.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002964680083,6.210733705103166e-09,0.001002958510071,-0.015323394909501,0.0,0.0,0.0,-0.0078917434439063,60.0,-3.935384750366211,-0.0,-6.858524415065403e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.407870675204322e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.906977356877178e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.317274139495566e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.90696789813228e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004699426353909,291.18218994140625,294.1499938964844,285.2033386230469,283.4240417480469,287.58575439453125,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957228660583496,-0.0,-6.852385325828436e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.407870675204322e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,9.906977356877178e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,7.317274139495566e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.90696789813228e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004699426353909,291.18218994140625,294.1499938964844,285.2033386230469,283.4240417480469,287.58575439453125,285.3447570800781,290.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957228660583496,-0.0,-6.852385325828436e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.40310856094584e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.90196203929372e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.313569221878424e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.901952580548824e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004697047697845,291.18096923828125,294.1499938964844,285.1666564941406,283.4013671875,287.5431213378906,285.3090209960937,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9787981510162354,-0.0,-6.84542982298808e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,9.40310856094584e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,9.90196203929372e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,7.313569221878424e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.901952580548824e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781005859375,0.0,0.0,0.0004697047697845,291.18096923828125,294.1499938964844,285.1666564941406,283.4013671875,287.5431213378906,285.3090209960937,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9787981510162354,-0.0,-6.84542982298808e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.397785470355302e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.896355913951992e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.309428474400192e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.896346455207096e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004694388771895,291.1797180175781,294.1499938964844,285.1300048828125,283.3779602050781,287.5006408691406,285.2734069824219,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000087738037109,-0.0,-6.837662169800751e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.397785470355302e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,9.896355913951992e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,7.309428474400192e-05,297.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.896346455207096e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0004694388771895,291.1797180175781,294.1499938964844,285.1300048828125,283.3779602050781,287.5006408691406,285.2734069824219,290.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000087738037109,-0.0,-6.837662169800751e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.391910134581848e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.890168439596891e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.304858445422724e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.890159708447754e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004691453941632,291.1784973144531,294.1499938964844,285.09332275390625,283.3538818359375,287.4582824707031,285.2380065917969,290.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021106719970703,-0.0,-6.829095866578427e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,9.391910134581848e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786499023437,0.0,0.0,9.890168439596891e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.304858445422724e-05,297.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.890159708447754e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0004691453941632,291.1784973144531,294.1499938964844,285.09332275390625,283.3538818359375,287.4582824707031,285.2380065917969,290.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.021106719970703,-0.0,-6.829095866578427e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.388768376084045e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.886860061669722e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.30241445126012e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.886850602924824e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004689884372055,291.1778564453125,294.1499938964844,285.07501220703125,283.34161376953125,287.4371337890625,285.2203674316406,290.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,-0.0077474294230341,60.0,-4.03150749206543,-0.0,-6.824517839731925e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.385497105540708e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.883415623335168e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,7.299870776478201e-05,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.88340616459027e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0004688250483013,291.1772155761719,294.1499938964844,285.0566711425781,283.32916259765625,287.4160461425781,285.2027893066406,290.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041841983795166,-0.0,-6.81975436123139e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.378573304275052e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.876123658614232e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.294484385056421e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.876114199869336e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004684791783802,291.1759338378906,294.1499938964844,285.0199890136719,283.30389404296875,287.3739318847656,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062314033508301,-0.0,-6.809676023067368e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.378573304275052e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.876123658614232e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,7.294484385056421e-05,297.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.876114199869336e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004684791783802,291.1759338378906,294.1499938964844,285.0199890136719,283.30389404296875,287.3739318847656,285.1677551269531,290.96142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062314033508301,-0.0,-6.809676023067368e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.371167834615336e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.86832455964759e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,7.288724009413272e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868315828498452e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004681092686951,291.1746520996094,294.1499938964844,284.9833374023437,283.27813720703125,287.3319702148437,285.1329345703125,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082518577575684,-0.0,-6.798907747906925e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.371167834615336e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.86832455964759e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,7.288724009413272e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.868315828498452e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0004681092686951,291.1746520996094,294.1499938964844,284.9833374023437,283.27813720703125,287.3319702148437,285.1329345703125,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082518577575684,-0.0,-6.798907747906925e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.364924335386604e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.861750004347414e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,7.283868035301566e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,9.861741273198275e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0004677974211517,291.1736145019531,294.1499938964844,284.9540100097656,283.2572021484375,287.2984924316406,285.105224609375,290.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098499298095703,-0.0,-6.789837669884946e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.363322897115722e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.860062709776685e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.282621663762257e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.860053978627548e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.000467717385618,291.17333984375,294.1499938964844,284.9466552734375,283.2519226074219,287.2901306152344,285.09832763671875,290.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.102472305297852,-0.0,-6.787510642425333e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.35508796828799e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.8513912234921e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.276216638274491e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.851382492342964e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004673060611821,291.1720275878906,294.1499938964844,284.9100036621094,283.225341796875,287.2484130859375,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122192859649658,-0.0,-6.775559313609848e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.35508796828799e-05,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,9.8513912234921e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,7.276216638274491e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.851382492342964e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004673060611821,291.1720275878906,294.1499938964844,284.9100036621094,283.225341796875,287.2484130859375,285.0639343261719,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122192859649658,-0.0,-6.775559313609848e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.350841719424352e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.846919419942424e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,7.272913353517652e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.846910688793288e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0004670939233619,291.17138671875,294.1499938964844,284.89166259765625,283.2119140625,287.22760009765625,285.0468444824219,290.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260331609665e-09,0.0009964215569198,-0.0133207263424992,0.0,0.0,0.0,-0.0075127612799406,60.0,-4.131968021392822,-0.0,-6.769401039719014e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.346519800601528e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.842368308454752e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,7.269551861099899e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.842359577305616e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004668780602514,291.17071533203125,294.1499938964844,284.8733215332031,283.19842529296875,287.2068176269531,285.02978515625,290.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335467035991e-09,0.00099596043583,-0.0131794549524784,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141694068908691,-0.0,-6.763136184417817e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.337684605270624e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.833063813857734e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.262679719133303e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.833055082708596e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004664367006625,291.1693725585937,294.1499938964844,284.836669921875,283.1712646484375,287.16534423828125,284.9958190917969,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.161014080047607,-0.0,-6.750337888661306e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,9.337684605270624e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.833063813857734e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,7.262679719133303e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.833055082708596e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004664367006625,291.1693725585937,294.1499938964844,284.836669921875,283.1712646484375,287.16534423828125,284.9958190917969,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.161014080047607,-0.0,-6.750337888661306e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.328649321105333e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.823549044085668e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.255651871673763e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.82354031293653e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004659853875637,291.1679992675781,294.1499938964844,284.79998779296875,283.14385986328125,287.1239929199219,284.9621276855469,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180168628692627,-0.0,-6.73726390232332e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.328649321105333e-05,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,9.823549044085668e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.255651871673763e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,9.82354031293653e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.0004659853875637,291.1679992675781,294.1499938964844,284.79998779296875,283.14385986328125,287.1239929199219,284.9621276855469,290.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180168628692627,-0.0,-6.73726390232332e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.319489618064836e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.81390185188502e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.248526526382193e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.813893848331644e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004655278171412,291.1666259765625,294.1499938964844,284.7633361816406,283.1163330078125,287.082763671875,284.9286193847656,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199193000793457,-0.0,-6.724022227899695e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.319489618064836e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.81390185188502e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,7.248526526382193e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.813893848331644e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004655278171412,291.1666259765625,294.1499938964844,284.7633361816406,283.1163330078125,287.082763671875,284.9286193847656,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199193000793457,-0.0,-6.724022227899695e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.310281166108324e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.804205183172598e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.241364073706791e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.804197179619224e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004650678311008,291.1652526855469,294.1499938964844,284.7266540527344,283.0887145996094,287.0416564941406,284.8953552246094,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218119621276856,-0.0,-6.710724420599945e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,9.310281166108324e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.804205183172598e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,7.241364073706791e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,9.804197179619224e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0004650678311008,291.1652526855469,294.1499938964844,284.7266540527344,283.0887145996094,287.0416564941406,284.8953552246094,290.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.218119621276856,-0.0,-6.710724420599945e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.305683488491924e-05,297.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.79936303338036e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,7.23778794053942e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,9.799355029826984e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0004648381727747,291.16455078125,294.1499938964844,284.7083435058594,283.07489013671875,287.0211486816406,284.8788146972656,290.9384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227556228637695,-0.0,-6.704090083076153e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.301103273173794e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.794539801077916e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.234225631691515e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,9.794531797524542e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004646093875635,291.1638488769531,294.1499938964844,284.69000244140625,283.0610656738281,287.00067138671875,284.8623046875,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236982345581055,-0.0,-6.697484167261791e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
