time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.292034519603476e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.78498937911354e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.227171590784565e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.784981375560164e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004641563864424,291.1624450683594,294.1499938964844,284.6533203125,283.0334167480469,286.9598083496094,284.8294372558594,290.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2558207511901855,-0.0,-6.684413733637484e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.292034519603476e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.78498937911354e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.227171590784565e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.784981375560164e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004641563864424,291.1624450683594,294.1499938964844,284.6533203125,283.0334167480469,286.9598083496094,284.8294372558594,290.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2558207511901855,-0.0,-6.684413733637484e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.283152758143842e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.775636863196267e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.220263796625659e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.775628859642892e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004637127567548,291.1610412597656,294.1499938964844,284.6166687011719,283.005859375,286.9190673828125,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746686935424805,-0.0,-6.67162609602201e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,9.283152758143842e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.775636863196267e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,7.220263796625659e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.775628859642892e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0004637127567548,291.1610412597656,294.1499938964844,284.6166687011719,283.005859375,286.9190673828125,284.7967834472656,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2746686935424805,-0.0,-6.67162609602201e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.275553748011588e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.767634037416428e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,7.214352808659896e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,9.767626761458814e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004633331554941,291.1597900390625,294.1499938964844,284.5844116210937,282.9817199707031,286.8832702636719,284.7681884765625,290.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291293621063232,-0.0,-6.66069439603234e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.274535841541363e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,9.76656228885986e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.213561184471473e-05,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.766555012902244e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004632823111023,291.1596069335937,294.1499938964844,284.5799865722656,282.9784240722656,286.87841796875,284.7643127441406,290.9286804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293564796447754,-0.0,-6.659230677996676e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.266257984563708e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.757844964042306e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.207121961982921e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.75783696048893e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004628688038792,291.1581726074219,294.1499938964844,284.5433349609375,282.951171875,286.8378601074219,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312545299530029,-0.0,-6.647332639886372e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.266257984563708e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.757844964042306e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.207121961982921e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.75783696048893e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0004628688038792,291.1581726074219,294.1499938964844,284.5433349609375,282.951171875,286.8378601074219,284.7319641113281,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312545299530029,-0.0,-6.647332639886372e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.262269304599612e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.753644553711638e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.204019493656233e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.753637277754024e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0004626695881597,291.1574401855469,294.1499938964844,284.5249938964844,282.9376525878906,286.817626953125,284.71588134765625,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256449267268,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.322081089019775,-0.0,-6.641604244350674e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.258390491595492e-05,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.749559831107037e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,7.201002881629393e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,9.74955182755366e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0004624758148565,291.1567077636719,294.1499938964844,284.50665283203125,282.9241943359375,286.79742431640625,284.6997985839844,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331650257110596,-0.0,-6.636035010387786e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.251000301446766e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.741776739247145e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.195254147518426e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.741769463289528e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004621066327672,291.1552429199219,294.1499938964844,284.4700012207031,282.8974914550781,286.757080078125,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350907802581787,-0.0,-6.625429449513831e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.251000301446766e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.741776739247145e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.195254147518426e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,9.741769463289528e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004621066327672,291.1552429199219,294.1499938964844,284.4700012207031,282.8974914550781,286.757080078125,284.6676940917969,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350907802581787,-0.0,-6.625429449513831e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.24415435292758e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.734566992847248e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.189928874140605e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.734559716889636e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004617646627593,291.1537475585937,294.1499938964844,284.4333190917969,282.87115478515625,286.71685791015625,284.6356811523437,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370360374450684,-0.0,-6.61561259107657e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.24415435292758e-05,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.734566992847248e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.189928874140605e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.734559716889636e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004617646627593,291.1537475585937,294.1499938964844,284.4333190917969,282.87115478515625,286.71685791015625,284.6356811523437,290.9172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370360374450684,-0.0,-6.61561259107657e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.237913764081895e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.727995347930118e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.185074355220422e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.727988071972504e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004614529316313,291.1522521972656,294.1499938964844,284.39666748046875,282.84521484375,286.6766967773437,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390040397644043,-0.0,-6.606668279118821e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.237913764081895e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.727995347930118e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.185074355220422e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.727988071972504e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0004614529316313,291.1522521972656,294.1499938964844,284.39666748046875,282.84521484375,286.6766967773437,284.60369873046875,290.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.390040397644043,-0.0,-6.606668279118821e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.232337470166384e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.722122922539712e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.180737156886607e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.722115646582095e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004611744079738,291.1507568359375,294.1499938964844,284.3599853515625,282.8197326660156,286.6366271972656,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409980297088623,-0.0,-6.598681068226142e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.232337470166384e-05,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.722122922539712e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,7.180737156886607e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.722115646582095e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004611744079738,291.1507568359375,294.1499938964844,284.3599853515625,282.8197326660156,286.6366271972656,284.5716857910156,290.9114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409980297088623,-0.0,-6.598681068226142e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.229819261236116e-05,297.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.71947083598934e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,7.178778469096869e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.719463560031728e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004610486212186,291.1499938964844,294.1499938964844,284.3416748046875,282.80718994140625,286.6166381835937,284.5556640625,290.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.009364603087306,0.0,0.0,0.0,-0.0067641912028193,60.0,-4.420062065124512,-0.0,-6.595074353299425e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.227482951246202e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.717010834719986e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.176961662480608e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.717003558762372e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,0.0004609319148585,291.14923095703125,294.1499938964844,284.3233337402344,282.7947692871094,286.5966491699219,284.53961181640625,290.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430217742919922,-0.0,-6.591729118099465e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.223404049407692e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.71271438174881e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.173787889769301e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.712707833386958e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004607281298376,291.147705078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5567321777344,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450772762298584,-0.0,-6.585888456811517e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,9.223404049407692e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,9.71271438174881e-05,298.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.173787889769301e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554260253906,0.0,0.0,9.712707833386958e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004607281298376,291.147705078125,294.1499938964844,284.2866516113281,282.7703857421875,286.5567321777344,284.5074462890625,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450772762298584,-0.0,-6.585888456811517e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.220153879141436e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.7092917712871e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.171260222094133e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.709285222925246e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004605657886713,291.14617919921875,294.1499938964844,284.25,282.74658203125,286.51690673828125,284.47509765625,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471688270568848,-0.0,-6.58123440189229e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.220153879141436e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.7092917712871e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,7.171260222094133e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.709285222925246e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0004605657886713,291.14617919921875,294.1499938964844,284.25,282.74658203125,286.51690673828125,284.47509765625,290.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482616797089,0.0,0.0,0.0,-0.0067043374292552,60.0,-4.471688270568848,-0.0,-6.58123440189229e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.217650949722156e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.70665569184348e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,7.169313175836578e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.706649143481628e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004604407877195,291.1446838378906,294.1499938964844,284.2148132324219,282.7247009277344,286.4787292480469,284.4438171386719,290.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492093086242676,-0.0,-6.577649003247643e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.217554907081647e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.706555283628404e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,7.169238233473152e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.706548735266551e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004604359855875,291.1446228027344,294.1499938964844,284.2133483886719,282.72381591796875,286.47711181640625,284.4425048828125,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492948055267334,-0.0,-6.577511868499641e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.215371392201632e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.7042546258308e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.16753929737024e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.704248077468948e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004603269044309,291.14306640625,294.1499938964844,284.1766662597656,282.70233154296875,286.4374084472656,284.40966796875,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514442920684815,-0.0,-6.574381217205882e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.215371392201632e-05,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.7042546258308e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.16753929737024e-05,297.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.704248077468948e-05,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0004603269044309,291.14306640625,294.1499938964844,284.1766662597656,282.70233154296875,286.4374084472656,284.40966796875,290.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.514442920684815,-0.0,-6.574381217205882e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.214427700499073e-05,297.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.703261457616465e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,7.166805153246969e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.70325490925461e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004602797562256,291.14227294921875,294.1499938964844,284.1583251953125,282.6920471191406,286.4176025390625,284.3931579589844,290.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.525263786315918,-0.0,-6.573029054379731e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.213575685862452e-05,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.702363604446872e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,7.166142313508317e-05,297.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.70235705608502e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004602371773216,291.1414794921875,294.1499938964844,284.1400146484375,282.6820373535156,286.39776611328125,284.3765869140625,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536127090454102,-0.0,-6.571806210331489e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.21213868423365e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.700850205263124e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.165024726418778e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.70084365690127e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004601654363796,291.139892578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3581848144531,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557975769042969,-0.0,-6.569744215312312e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.21213868423365e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.700850205263124e-05,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.165024726418778e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,9.70084365690127e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004601654363796,291.139892578125,294.1499938964844,284.10333251953125,282.6628112792969,286.3581848144531,284.34326171875,290.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557975769042969,-0.0,-6.569744215312312e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.211036376655102e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.6996889624279e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.164166891016066e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.699682414066046e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004601103428285,291.1382751464844,294.1499938964844,284.0666809082031,282.6445617675781,286.31866455078125,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579985618591309,-0.0,-6.568158283926095e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.211036376655102e-05,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.6996889624279e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.164166891016066e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.699682414066046e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,0.0004601103428285,291.1382751464844,294.1499938964844,284.0666809082031,282.6445617675781,286.31866455078125,284.30963134765625,290.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579985618591309,-0.0,-6.568158283926095e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.21024038689211e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698850772110744e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.163547707023099e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.698844223748893e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004600705869961,291.1366577148437,294.1499938964844,284.0299987792969,282.627197265625,286.2791748046875,284.2757568359375,290.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60214376449585,-0.0,-6.567010757407843e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.21024038689211e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.698850772110744e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.163547707023099e-05,297.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.698844223748893e-05,297.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004600705869961,291.1366577148437,294.1499938964844,284.0299987792969,282.627197265625,286.2791748046875,284.2757568359375,290.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60214376449585,-0.0,-6.567010757407843e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.209725249093026e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.698307985672729e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.163146074162796e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698301437310874e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.00046004485921,291.1350402832031,294.1499938964844,283.99334716796875,282.6106262207031,286.23974609375,284.2416076660156,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624437808990479,-0.0,-6.566263266449823e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,9.209725249093026e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.698307985672729e-05,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.163146074162796e-05,297.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698301437310874e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.00046004485921,291.1350402832031,294.1499938964844,283.99334716796875,282.6106262207031,286.23974609375,284.2416076660156,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624437808990479,-0.0,-6.566263266449823e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.209565178025514e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.698139183456078e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.163021655287594e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.698133362689988e-05,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,0.0004600368847604,291.1342163085937,294.1499938964844,283.9750061035156,282.6025695800781,286.2200622558594,284.22442626953125,290.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635634422302246,-0.0,-6.566029497889758e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
