time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.209464769810438e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.698032954474912e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.162943802541122e-05,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.69802713370882e-05,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004600318497978,291.1333923339844,294.1499938964844,283.9566650390625,282.5946960449219,286.20037841796875,284.2071838378906,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646859169006348,-0.0,-6.565879573372514e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.209432755596936e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.697999485069886e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.162918336689472e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.697992936708032e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600302490871,291.1317443847656,294.1499938964844,283.9200134277344,282.5793762207031,286.1610717773437,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669390201568604,-0.0,-6.565822019410916e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.209432755596936e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.697999485069886e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,7.162918336689472e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.697992936708032e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004600302490871,291.1317443847656,294.1499938964844,283.9200134277344,282.5793762207031,286.1610717773437,284.1724853515625,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669390201568604,-0.0,-6.565822019410916e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.209605923388152e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.69818138401024e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.163052941905335e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.698175563244148e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004600388929247,291.1300964355469,294.1499938964844,283.8833312988281,282.56451416015625,286.12176513671875,284.13751220703125,290.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692025184631348,-0.0,-6.566056498513717e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.209605923388152e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.69818138401024e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,7.163052941905335e-05,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.698175563244148e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0004600388929247,291.1300964355469,294.1499938964844,283.8833312988281,282.56451416015625,286.12176513671875,284.13751220703125,290.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.692025184631348,-0.0,-6.566056498513717e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.209959534928204e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.698553185444324e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.163327245507389e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.698547364678234e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004600565589498,291.12841796875,294.1499938964844,283.8466796875,282.5500183105469,286.0825500488281,284.1023254394531,290.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714751243591309,-0.0,-6.566548194086863e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.209959534928204e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.698553185444324e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.163327245507389e-05,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.698547364678234e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0004600565589498,291.12841796875,294.1499938964844,283.8466796875,282.5500183105469,286.0825500488281,284.1023254394531,290.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714751243591309,-0.0,-6.566548194086863e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.210469579556956e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.699090151116252e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.163723785197362e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.69908433035016e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004600820248015,291.126708984375,294.1499938964844,283.8099975585937,282.5357971191406,286.0433349609375,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7375569343566895,-0.0,-6.567263710621773e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,9.210469579556956e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,9.699090151116252e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.163723785197362e-05,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.69908433035016e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004600820248015,291.126708984375,294.1499938964844,283.8099975585937,282.5357971191406,286.0433349609375,284.0668640136719,290.8661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.7375569343566895,-0.0,-6.567263710621773e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.210776624968275e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.699413203634322e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.163962436607108e-05,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.69940738286823e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004600973625201,291.1258850097656,294.1499938964844,283.7916564941406,282.5287780761719,286.0237731933594,284.0490417480469,290.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748987197875977,-0.0,-6.567695720605117e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.211112774210052e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.699767542770132e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.164224371081218e-05,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.69976172200404e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004601141845341,291.1250305175781,294.1499938964844,283.7733459472656,282.52178955078125,286.0041809082031,284.0311584472656,290.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477851942181,60.0,-4.760432720184326,-0.0,-6.568170363152603e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.21186656341888e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.70056134974584e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.16481008566916e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.700555528979748e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004601518448907,291.123291015625,294.1499938964844,283.7366638183594,282.50787353515625,285.965087890625,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783362865447998,-0.0,-6.569234045628036e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,9.21186656341888e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.70056134974584e-05,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,7.16481008566916e-05,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.700555528979748e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.0004601518448907,291.123291015625,294.1499938964844,283.7366638183594,282.50787353515625,285.965087890625,283.9952392578125,290.85986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.783362865447998,-0.0,-6.569234045628036e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.212709119310604e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.701448288979007e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.165464921854436e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.701442468212916e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004601939290296,291.12158203125,294.1499938964844,283.70001220703125,282.4939270019531,285.9259948730469,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80634069442749,-0.0,-6.570424204710434e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.212709119310604e-05,297.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.701448288979007e-05,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,7.165464921854436e-05,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.701442468212916e-05,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,0.0004601939290296,291.12158203125,294.1499938964844,283.70001220703125,282.4939270019531,285.9259948730469,283.9591064453125,290.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.80634069442749,-0.0,-6.570424204710434e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.213618614012375e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702405077405274e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.166172144934535e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.702399984234944e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004602393310051,291.1198425292969,294.1499938964844,283.663330078125,282.4798889160156,285.886962890625,283.9227905273437,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829352855682373,-0.0,-6.571709576519424e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.213618614012375e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.702405077405274e-05,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,7.166172144934535e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.702399984234944e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,0.0004602393310051,291.1198425292969,294.1499938964844,283.663330078125,282.4798889160156,285.886962890625,283.9227905273437,290.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829352855682373,-0.0,-6.571709576519424e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.214572492055596e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.703409887151793e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.16691356501542e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.7034040663857e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004602870030794,291.1181030273437,294.1499938964844,283.6266784667969,282.46563720703125,285.84796142578125,283.8863220214844,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852388858795166,-0.0,-6.57305960771737e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,9.214572492055596e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.703409887151793e-05,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,7.16691356501542e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.7034040663857e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0004602870030794,291.1181030273437,294.1499938964844,283.6266784667969,282.46563720703125,285.84796142578125,283.8863220214844,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.852388858795166,-0.0,-6.57305960771737e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.215059981215744e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.703922842163593e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,7.167292642407119e-05,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.703917748993264e-05,297.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004603113629855,291.1172180175781,294.1499938964844,283.6083374023437,282.4584350585937,285.8284912109375,283.8680114746094,290.84869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863912105560303,-0.0,-6.573749544713793e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.21555038075894e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.7044394351542e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,7.167673902586102e-05,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,9.704433614388108e-05,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.0004603358684107,291.1163330078125,294.1499938964844,283.5899963378906,282.4511413574219,285.8090209960937,283.84967041015625,290.8470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875436782836914,-0.0,-6.574443744966629e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.216531179845332e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.705471893539652e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.168436422944069e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.705466800369322e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004603848501574,291.11456298828125,294.1499938964844,283.5533447265625,282.43621826171875,285.77008056640625,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8984856605529785,-0.0,-6.57583285601504e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.216531179845332e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.705471893539652e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,7.168436422944069e-05,297.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.705466800369322e-05,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.0004603848501574,291.11456298828125,294.1499938964844,283.5533447265625,282.43621826171875,285.77008056640625,283.8128662109375,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.8984856605529785,-0.0,-6.57583285601504e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.21749378903769e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.706485434435308e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.169185118982568e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.706480341264978e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004604329296853,291.1127624511719,294.1499938964844,283.51666259765625,282.4208374023437,285.731201171875,283.7759704589844,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9215240478515625,-0.0,-6.577195676982228e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.21749378903769e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.706485434435308e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.169185118982568e-05,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.706480341264978e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,0.0004604329296853,291.1127624511719,294.1499938964844,283.51666259765625,282.4208374023437,285.731201171875,283.7759704589844,290.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.9215240478515625,-0.0,-6.577195676982228e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.21841710805893e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.707457502372564e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.169902528403327e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.707452409202232e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004604790592566,291.1109619140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6923522949219,283.73895263671875,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944540023803711,-0.0,-6.578502365073291e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.21841710805893e-05,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.707457502372564e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.169902528403327e-05,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,9.707452409202232e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,0.0004604790592566,291.1109619140625,294.1499938964844,283.4800109863281,282.4049072265625,285.6923522949219,283.73895263671875,290.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944540023803711,-0.0,-6.578502365073291e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.219280764227732e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.708366269478574e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.170574099291116e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.708361176308244e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004605221620295,291.1091613769531,294.1499938964844,283.4433288574219,282.3883361816406,285.6535339355469,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967521667480469,-0.0,-6.579723788036064e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,9.219280764227732e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.708366269478574e-05,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,7.170574099291116e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.708361176308244e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004605221620295,291.1091613769531,294.1499938964844,283.4433288574219,282.3883361816406,285.6535339355469,283.7018737792969,290.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967521667480469,-0.0,-6.579723788036064e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.219682397088036e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.708789002615958e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,7.170886237872764e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.708783909445629e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,0.0004605422436725,291.1082458496094,294.1499938964844,283.42498779296875,282.3797607421875,285.6341247558594,283.6833190917969,290.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978995323181152,-0.0,-6.580292222224672e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.220061474479736e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.709187725093216e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.171180914156139e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.709182631922886e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0004605611611623,291.1073303222656,294.1499938964844,283.4066772460937,282.3710021972656,285.61474609375,283.66473388671875,290.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990455627441406,-0.0,-6.580827971447435e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.220738866133615e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.709901496535168e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.171707693487406e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.709896403364836e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004605950089171,291.1054992675781,294.1499938964844,283.3699951171875,282.35284423828125,285.57598876953125,283.6275634765625,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013332366943359,-0.0,-6.581785072512504e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.220738866133615e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.709901496535168e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.171707693487406e-05,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.709896403364836e-05,297.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0004605950089171,291.1054992675781,294.1499938964844,283.3699951171875,282.35284423828125,285.57598876953125,283.6275634765625,290.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013332366943359,-0.0,-6.581785072512504e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.221288928529248e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.710479935165496e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.172134792199358e-05,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.710474841995163e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004606224829331,291.1036376953125,294.1499938964844,283.3333435058594,282.333740234375,285.5372619628906,283.5903625488281,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036135673522949,-0.0,-6.582560274637217e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.221288928529248e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,9.710479935165496e-05,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,7.172134792199358e-05,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.710474841995163e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004606224829331,291.1036376953125,294.1499938964844,283.3333435058594,282.333740234375,285.5372619628906,283.5903625488281,290.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036135673522949,-0.0,-6.582560274637217e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.221686923410743e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.710899757919832e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.172444747993723e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.710894664749504e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004606423899531,291.1017761230469,294.1499938964844,283.2966613769531,282.31365966796875,285.4985656738281,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058851718902588,-0.0,-6.583118761227524e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.221686923410743e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.710899757919832e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,7.172444747993723e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.710894664749504e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004606423899531,291.1017761230469,294.1499938964844,283.2966613769531,282.31365966796875,285.4985656738281,283.5531921386719,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058851718902588,-0.0,-6.583118761227524e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.221908840117976e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.711132588563488e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172616460593417e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.711127495393156e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0004606534494087,291.0998840332031,294.1499938964844,283.260009765625,282.29248046875,285.4599304199219,283.5160217285156,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081465721130371,-0.0,-6.583425005146637e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,9.221908840117976e-05,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.711132588563488e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,7.172616460593417e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,9.711127495393156e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,0.0004606534494087,291.0998840332031,294.1499938964844,283.260009765625,282.29248046875,285.4599304199219,283.5160217285156,290.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081465721130371,-0.0,-6.583425005146637e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
