time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.221943037118764e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.711168968351558e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.17264338163659e-05,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,9.711163875181228e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606551665347,291.0989685058594,294.1499938964844,283.2416687011719,282.2814636230469,285.44061279296875,283.4974670410156,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.0927276611328125,-0.0,-6.58346976933899e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.221924847224729e-05,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.711149323266e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,7.172628829721361e-05,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,9.71114423009567e-05,297.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004606542352121,291.0980224609375,294.1499938964844,283.22332763671875,282.2701110839844,285.4212951660156,283.4789123535156,290.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103959083557129,-0.0,-6.583438505458616e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.221707296092065e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.710920130601151e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,7.172459299908951e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.710915037430824e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004606433794833,291.0960998535156,294.1499938964844,283.1866760253906,282.2464904785156,285.3827209472656,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1263203620910645,-0.0,-6.58311805068479e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.221707296092065e-05,297.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.710920130601151e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,7.172459299908951e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.710915037430824e-05,297.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004606433794833,291.0960998535156,294.1499938964844,283.1866760253906,282.2464904785156,285.3827209472656,283.44189453125,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.1263203620910645,-0.0,-6.58311805068479e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.221221989719196e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.710408630780876e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.172081677708775e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.710404265206309e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004606191650964,291.0942077636719,294.1499938964844,283.1499938964844,282.22149658203125,285.3441772460937,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148524761199951,-0.0,-6.582416034461859e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.221221989719196e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.710408630780876e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,7.172081677708775e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.710404265206309e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004606191650964,291.0942077636719,294.1499938964844,283.1499938964844,282.22149658203125,285.3441772460937,283.40496826171875,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148524761199951,-0.0,-6.582416034461859e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.220596257364376e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.70974942902103e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.171594916144386e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.709745063446462e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004605878784786,291.09228515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3056640625,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170589447021484,-0.0,-6.581512934644709e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.220596257364376e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.70974942902103e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.171594916144386e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.709745063446462e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,0.0004605878784786,291.09228515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3056640625,283.3681640625,290.8038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170589447021484,-0.0,-6.581512934644709e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.220030187861994e-05,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.709153528092428e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.171154720708728e-05,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.70914916251786e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605596186593,291.09033203125,294.1499938964844,283.07666015625,282.1667175292969,285.2671813964844,283.3314514160156,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192614555358887,-0.0,-6.580695810498582e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.220030187861994e-05,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.709153528092428e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.171154720708728e-05,297.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.70914916251786e-05,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605596186593,291.09033203125,294.1499938964844,283.07666015625,282.1667175292969,285.2671813964844,283.3314514160156,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192614555358887,-0.0,-6.580695810498582e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.219792991643772e-05,297.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,9.7089032351505e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.170969911385328e-05,297.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.708898869575933e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0004605477442964,291.0893859863281,294.1499938964844,283.0583190917969,282.1520080566406,285.2479553222656,283.3131103515625,290.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280948206782,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.203635215759277,-0.0,-6.58035261835721e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.219595085596666e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.708694415166974e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,7.170815661083907e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.708690049592406e-05,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004605378780979,291.0884094238281,294.1499938964844,283.0400085449219,282.1369323730469,285.2287292480469,283.2947998046875,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214668273925781,-0.0,-6.580064848549227e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.219346975442022e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.708433208288624e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.170622848207131e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.708428842714056e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004605254798661,291.0864562988281,294.1499938964844,283.0033264160156,282.1056823730469,285.1903381347656,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236789226531982,-0.0,-6.57970247175399e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.219346975442022e-05,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.708433208288624e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,7.170622848207131e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.708428842714056e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004605254798661,291.0864562988281,294.1499938964844,283.0033264160156,282.1056823730469,285.1903381347656,283.2582092285156,290.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236789226531982,-0.0,-6.57970247175399e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.21933024073951e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.708415745990352e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.170609023887664e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.708411380415782e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004605246358551,291.08447265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1519470214844,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2590107917785645,-0.0,-6.579669076245409e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.21933024073951e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.708415745990352e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.170609023887664e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,9.708411380415782e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004605246358551,291.08447265625,294.1499938964844,282.9666748046875,282.0731506347656,285.1519470214844,283.2216186523437,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2590107917785645,-0.0,-6.579669076245409e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.219563071383163e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.708660945761947e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.170790195232257e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.70865658018738e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004605363064911,291.0824890136719,294.1499938964844,282.92999267578125,282.0393981933594,285.11358642578125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281352519989014,-0.0,-6.579993083732917e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,9.219563071383163e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.708660945761947e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038513183594,0.0,0.0,7.170790195232257e-05,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.70865658018738e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004605363064911,291.0824890136719,294.1499938964844,282.92999267578125,282.0393981933594,285.11358642578125,283.1849975585937,290.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281352519989014,-0.0,-6.579993083732917e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.220040374202654e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.709162986837327e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.17116126907058e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.70915862126276e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004605601425282,291.0805053710937,294.1499938964844,282.8933410644531,282.0045471191406,285.07525634765625,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303821086883545,-0.0,-6.58066596770368e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.220040374202654e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.709162986837327e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,7.17116126907058e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.70915862126276e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004605601425282,291.0805053710937,294.1499938964844,282.8933410644531,282.0045471191406,285.07525634765625,283.1483459472656,290.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303821086883545,-0.0,-6.58066596770368e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.2203619715292e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.709501318866388e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10137939453125,0.0,0.0,7.171410834416747e-05,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,9.709496953291818e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004605761787388,291.0794982910156,294.1499938964844,282.875,281.9867553710937,285.0561218261719,283.1299743652344,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315102577209473,-0.0,-6.581120004511831e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.220727952197194e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.709886217024176e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,7.171695324359462e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.70988257904537e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0004605944559443,291.0784912109375,294.1499938964844,282.8566589355469,281.9687194824219,285.0369567871094,283.1116027832031,290.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326409816741943,-0.0,-6.5816379901662e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.22156177693978e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.710764425108208e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,7.172343612182885e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.71076005953364e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0004606361035257,291.07647705078125,294.1499938964844,282.82000732421875,281.9320373535156,284.9986877441406,283.0747375488281,290.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349087715148926,-0.0,-6.582820333278505e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.22156177693978e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.710764425108208e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,7.172343612182885e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,9.71076005953364e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0004606361035257,291.07647705078125,294.1499938964844,282.82000732421875,281.9320373535156,284.9986877441406,283.0747375488281,290.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.349087715148926,-0.0,-6.582820333278505e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.2224552645348e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.711705934023485e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.173039193730801e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.711701568448916e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004606807488016,291.0744323730469,294.1499938964844,282.7833251953125,281.8946228027344,284.96044921875,283.0378112792969,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371819496154785,-0.0,-6.584087941519101e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.2224552645348e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.711705934023485e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,7.173039193730801e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.711701568448916e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0004606807488016,291.0744323730469,294.1499938964844,282.7833251953125,281.8946228027344,284.96044921875,283.0378112792969,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371819496154785,-0.0,-6.584087941519101e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.223300003213808e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.712594328448176e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.173695485107601e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.712589962873608e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000460722920252,291.0723876953125,294.1499938964844,282.7466735839844,281.8565368652344,284.9222106933594,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.3945488929748535,-0.0,-6.585285206028857e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.223300003213808e-05,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,9.712594328448176e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.173695485107601e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.712589962873608e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000460722920252,291.0723876953125,294.1499938964844,282.7466735839844,281.8565368652344,284.9222106933594,283.00079345703125,290.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.3945488929748535,-0.0,-6.585285206028857e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.223970846505836e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.713300823932514e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.174217171268538e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.713297185953708e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0004607564478646,291.0703430175781,294.1499938964844,282.7099914550781,281.81793212890625,284.8840026855469,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417207717895508,-0.0,-6.586235201666568e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,9.223970846505836e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,9.713300823932514e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,7.174217171268538e-05,297.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,9.713297185953708e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,0.0004607564478646,291.0703430175781,294.1499938964844,282.7099914550781,281.81793212890625,284.8840026855469,282.9637145996094,290.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626048088073,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.417207717895508,-0.0,-6.586235201666568e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.224202221957968e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,9.713544568512587e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.174396887421608e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.71354020293802e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,0.0004607680020853,291.0693054199219,294.1499938964844,282.6916809082031,281.7984619140625,284.86492919921875,282.9451599121094,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700535267591,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.428487300872803,-0.0,-6.586561340782282e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,9.22434192034416e-05,297.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,9.713691542856397e-05,298.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,7.174506026785821e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.713687904877588e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0004607750161085,291.0682678222656,294.1499938964844,282.67333984375,281.7789306640625,284.8458251953125,282.9266052246094,290.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745415702462,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.439720153808594,-0.0,-6.586757450577353e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.22429098864086e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.71363770077005e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.174466009018943e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.713634062791245e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004607724549714,291.0661926269531,294.1499938964844,282.6366577148437,281.7395935058594,284.80767822265625,282.8895568847656,290.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462013244628906,-0.0,-6.586676448705475e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.22429098864086e-05,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.71363770077005e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,7.174466009018943e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.713634062791245e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0004607724549714,291.0661926269531,294.1499938964844,282.6366577148437,281.7395935058594,284.80767822265625,282.8895568847656,290.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630232346292814e-09,0.0009828828042373,-0.0091726928949356,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.462013244628906,-0.0,-6.586676448705475e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.2237169155851e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.713033068692312e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.174019265221432e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.713029430713505e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004607437876984,291.0640869140625,294.1499938964844,282.6000061035156,281.7000732421875,284.7695617675781,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484017372131348,-0.0,-6.585848666418316e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,9.2237169155851e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.713033068692312e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,7.174019265221432e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.713029430713505e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0004607437876984,291.0640869140625,294.1499938964844,282.6000061035156,281.7000732421875,284.7695617675781,282.85260009765625,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.484017372131348,-0.0,-6.585848666418316e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.22254184843041e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.71179542830214e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.173104677349329e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.71179106272757e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004606850561685,291.0619812011719,294.1499938964844,282.5633239746094,281.6604919433594,284.7314758300781,282.8157958984375,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.50567626953125,-0.0,-6.584162548506356e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.22254184843041e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.71179542830214e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.173104677349329e-05,297.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.71179106272757e-05,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.0004606850561685,291.0619812011719,294.1499938964844,282.5633239746094,281.6604919433594,284.7314758300781,282.8157958984375,290.7505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152191162109,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.50567626953125,-0.0,-6.584162548506356e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.220726497005673e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.709883306641132e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.171692413976416e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.709879668662325e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004605943977367,291.05987548828125,294.1499938964844,282.52667236328125,281.62091064453125,284.6933898925781,282.7792358398437,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526947498321533,-0.0,-6.581563383178948e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
