time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.220726497005673e-05,297.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.709883306641132e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.171692413976416e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.709879668662325e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0004605943977367,291.05987548828125,294.1499938964844,282.52667236328125,281.62091064453125,284.6933898925781,282.7792358398437,290.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526947498321533,-0.0,-6.581563383178948e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.21957689570263e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.708673314889892e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,7.170798926381394e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.708669676911086e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0004605369758792,291.0588073730469,294.1499938964844,282.5083312988281,281.6011657714844,284.67437744140625,282.76104736328125,290.7449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.5374298095703125,-0.0,-6.579918476745662e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.218270861310884e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,9.707297431305052e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.169782475102693e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.707293793326244e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0004604717541951,291.0577392578125,294.1499938964844,282.489990234375,281.5814514160156,284.6553649902344,282.7429504394531,290.7431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547811985015869,-0.0,-6.578050459893349e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.215215686708687e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.70408000284806e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.1674061473459e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.704076364869252e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004603191046044,291.0556030273437,294.1499938964844,282.4533386230469,281.542236328125,284.61737060546875,282.7070007324219,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610844039353e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.568285942077637,-0.0,-6.573683464239366e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,9.215215686708687e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.70408000284806e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,7.1674061473459e-05,297.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.704076364869252e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,0.0004603191046044,291.0556030273437,294.1499938964844,282.4533386230469,281.542236328125,284.61737060546875,282.7070007324219,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610844039353e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,-0.0066716568544507,60.0,-5.568285942077637,-0.0,-6.573683464239366e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.211631549987942e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.70030523603782e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,7.164618000388145e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.700301598059012e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004601400869432,291.053466796875,294.1499938964844,282.4166564941406,281.5033874511719,284.57940673828125,282.6714172363281,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588389873504639,-0.0,-6.56856329328548e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.211631549987942e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.70030523603782e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,7.164618000388145e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.700301598059012e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0004601400869432,291.053466796875,294.1499938964844,282.4166564941406,281.5033874511719,284.57940673828125,282.6714172363281,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048903944736367e-09,0.0009815306402742,-0.0087583595886826,0.0,0.0,0.0,-0.0066494871862232,60.0,-5.588389873504639,-0.0,-6.56856329328548e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.207620314555244e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.696081542642788e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.161498069763184e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.69607790466398e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004599397070705,291.0513000488281,294.1499938964844,282.3800048828125,281.4649658203125,284.54150390625,282.6361999511719,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608176708221436,-0.0,-6.562837029377988e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.207620314555244e-05,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.696081542642788e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,7.161498069763184e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.69607790466398e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765075683594,0.0,0.0,0.0004599397070705,291.0513000488281,294.1499938964844,282.3800048828125,281.4649658203125,284.54150390625,282.6361999511719,290.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,-0.0066246804781258,60.0,-5.608176708221436,-0.0,-6.562837029377988e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.203296212945132e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.69152752077207e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.158135122153908e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.691524610389024e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004597237275447,291.04913330078125,294.1499938964844,282.34332275390625,281.4271240234375,284.50360107421875,282.60137939453125,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627705097198486,-0.0,-6.556666676260647e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.203296212945132e-05,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.69152752077207e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.158135122153908e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.691524610389024e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0004597237275447,291.04913330078125,294.1499938964844,282.34332275390625,281.4271240234375,284.50360107421875,282.60137939453125,290.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859216585755,0.0,0.0,0.0,-0.006597941275686,60.0,-5.627705097198486,-0.0,-6.556666676260647e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.201054490404204e-05,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.689167200122029e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,7.156391075113788e-05,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.68916356214322e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,0.0004596117360051,291.04803466796875,294.1499938964844,282.32501220703125,281.408447265625,284.48468017578125,282.5841369628906,290.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637392520904541,-0.0,-6.553469233949727e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,9.19878002605401e-05,297.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.686771227279678e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07391357421875,0.0,0.0,7.154621562222019e-05,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,9.686768316896632e-05,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.000459498114651,291.04693603515625,294.1499938964844,282.3066711425781,281.38995361328125,284.4657592773437,282.5669860839844,290.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647043228149414,-0.0,-6.550225606360982e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.194187441607936e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.68193489825353e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.151049794629216e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.681931260274725e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004592686891555,291.04473876953125,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.666269779205322,-0.0,-6.54368008667916e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.194187441607936e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.68193489825353e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,7.151049794629216e-05,297.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.681931260274725e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0004592686891555,291.04473876953125,294.1499938964844,282.2699890136719,281.353515625,284.427978515625,282.5329284667969,290.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.666269779205322,-0.0,-6.54368008667916e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.189621778205036e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.67712767305784e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.147498399717733e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.677124035079032e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004590406606439,291.04254150390625,294.1499938964844,282.2333374023437,281.3179931640625,284.39019775390625,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303582197026117e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685446739196777,-0.0,-6.537176489018749e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.189621778205036e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.67712767305784e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,7.147498399717733e-05,297.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.677124035079032e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0004590406606439,291.04254150390625,294.1499938964844,282.2333374023437,281.3179931640625,284.39019775390625,282.4992370605469,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303582197026117e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.685446739196777,-0.0,-6.537176489018749e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.18517544050701e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.672444866737352e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.144040137063712e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672441228758544e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004588185402099,291.0403137207031,294.1499938964844,282.1966552734375,281.2834167480469,284.3524780273437,282.4658203125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70463752746582,-0.0,-6.53084484270039e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,9.18517544050701e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.672444866737352e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,7.144040137063712e-05,297.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,9.672441228758544e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0004588185402099,291.0403137207031,294.1499938964844,282.1966552734375,281.2834167480469,284.3524780273437,282.4658203125,290.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.70463752746582,-0.0,-6.53084484270039e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.180919732898474e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.667962876847014e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.140729576349258e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.667959966463968e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004586059658322,291.0380859375,294.1499938964844,282.1600036621094,281.2499389648437,284.3147888183594,282.4327087402344,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7238945960998535,-0.0,-6.524787465878036e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.180919732898474e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.667962876847014e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,7.140729576349258e-05,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.667959966463968e-05,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0004586059658322,291.0380859375,294.1499938964844,282.1600036621094,281.2499389648437,284.3147888183594,282.4327087402344,290.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7238945960998535,-0.0,-6.524787465878036e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.178883919958024e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.665820107329635e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,7.139146327972412e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,9.66581646935083e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,0.0004585042770486,291.0369873046875,294.1499938964844,282.14166259765625,281.233642578125,284.29595947265625,282.4162292480469,290.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296426909216165e-09,0.0009780377149581,-0.0076881013810634,0.0,0.0,0.0,-0.0064469934441149,60.0,-5.733563423156738,-0.0,-6.521891293687079e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.176914318231866e-05,297.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.663745731813832e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.137614011298865e-05,297.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.663742093835026e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004584058769978,291.0358581542969,294.1499938964844,282.1233215332031,281.2176513671875,284.2771301269531,282.3997802734375,290.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.271855675279766e-09,0.0009778275853022,-0.0076237195171415,0.0,0.0,0.0,-0.0064348126761615,60.0,-5.743263244628906,-0.0,-6.51908891313724e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.173196303891018e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.65982981142588e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.134722545742989e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.659826173447073e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004582201654557,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.239501953125,282.3670349121094,290.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471889578556e-09,0.0009774309583008,-0.0075021828524768,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.7627692222595215,-0.0,-6.513801054097712e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,9.173196303891018e-05,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.65982981142588e-05,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.134722545742989e-05,297.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.659826173447073e-05,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004582201654557,291.0335998535156,294.1499938964844,282.086669921875,281.1866455078125,284.239501953125,282.3670349121094,290.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471889578556e-09,0.0009774309583008,-0.0075021828524768,0.0,0.0,0.0,-0.0064118178561329,60.0,-5.7627692222595215,-0.0,-6.513801054097712e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.169804980047048e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.656258771428838e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.132084283512086e-05,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.656255133450033e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580507520586,291.0313415527344,294.1499938964844,282.04998779296875,281.1570129394531,284.201904296875,282.3343811035156,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831666191806103e-09,0.0009770692558959,-0.0073913317173719,0.0,0.0,0.0,-0.0063908454030752,60.0,-5.782445907592773,-0.0,-6.508979311092844e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.169804980047048e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.656258771428838e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.132084283512086e-05,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.656255133450033e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,0.0004580507520586,291.0313415527344,294.1499938964844,282.04998779296875,281.1570129394531,284.201904296875,282.3343811035156,290.6975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831666191806103e-09,0.0009770692558959,-0.0073913317173719,0.0,0.0,0.0,-0.0063908454030752,60.0,-5.782445907592773,-0.0,-6.508979311092844e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.167457756120712e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.6537871286273e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.130258745746687e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.653783490648492e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335218295,291.0290832519531,294.1499938964844,282.0133361816406,281.1287536621094,284.1643371582031,282.3017883300781,290.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802473545074463,-0.0,-6.505641181320243e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.167457756120712e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.6537871286273e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.130258745746687e-05,297.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.653783490648492e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0004579335218295,291.0290832519531,294.1499938964844,282.0133361816406,281.1287536621094,284.1643371582031,282.3017883300781,290.6936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866279248518e-09,0.000976818613708,-0.0073145576752722,0.0,0.0,0.0,-0.0063763195648789,60.0,-5.802473545074463,-0.0,-6.505641181320243e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.166778909275308e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.653071174398065e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.129730511223897e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.65306826401502e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004578995867632,291.0267944335937,294.1499938964844,281.9766540527344,281.1016845703125,284.1268005371094,282.2689514160156,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823385238647461,-0.0,-6.50467129048593e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.166778909275308e-05,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.653071174398065e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,7.129730511223897e-05,297.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.65306826401502e-05,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004578995867632,291.0267944335937,294.1499938964844,281.9766540527344,281.1016845703125,284.1268005371094,282.2689514160156,290.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453482041143843e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,-0.0063720964826643,60.0,-5.823385238647461,-0.0,-6.50467129048593e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,9.167027019429952e-05,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.653332381276414e-05,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,7.129923324100673e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,9.653329470893368e-05,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000457911984995,291.025634765625,294.1499938964844,281.9583435058594,281.08856201171875,284.1080322265625,282.2524108886719,290.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841108739472e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,-0.0063736150041222,60.0,-5.8342156410217285,-0.0,-6.50502016696919e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,9.167647658614442e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.653986489865928e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.130405720090494e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.653982851887122e-05,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,0.0004579429805744,291.02447509765625,294.1499938964844,281.94000244140625,281.07568359375,284.0892639160156,282.2357177734375,290.685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,-0.0063774362206459,60.0,-5.845290184020996,-0.0,-6.505897687247852e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.169956319965422e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.656417387304828e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.132201426429674e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.656414476921782e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004580583190545,291.0221862792969,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.20184326171875,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868143081665039,-0.0,-6.509169736546029e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,9.169956319965422e-05,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.656417387304828e-05,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,7.132201426429674e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.656414476921782e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0004580583190545,291.0221862792969,294.1499938964844,281.9033203125,281.0506591796875,284.0517578125,282.20184326171875,290.6818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770833421498,-0.0073956996202468,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868143081665039,-0.0,-6.509169736546029e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.173605940304697e-05,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.66026054811664e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.135039777494967e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660257637733594e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004582406254485,291.0198669433594,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671447753906,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302491792535193e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891897201538086,-0.0,-6.514345329833304e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.173605940304697e-05,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,9.66026054811664e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,7.135039777494967e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.660257637733594e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004582406254485,291.0198669433594,294.1499938964844,281.8666687011719,281.0265197753906,284.0142517089844,282.1671447753906,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302491792535193e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,-0.0064141852781176,60.0,-5.891897201538086,-0.0,-6.514345329833304e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.178503387374803e-05,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.665417019277812e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.138848741305992e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665414108894764e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0004584852431435,291.0175170898437,294.1499938964844,281.8299865722656,281.00311279296875,283.9767150878906,282.13153076171875,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291208194866612e-09,0.0009779928950592,-0.0076744281686842,0.0,0.0,0.0,-0.0064444048330187,60.0,-5.916495323181152,-0.0,-6.521296569417245e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.178503387374803e-05,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,9.665417019277812e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.138848741305992e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.665414108894764e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0004584852431435,291.0175170898437,294.1499938964844,281.8299865722656,281.00311279296875,283.9767150878906,282.13153076171875,290.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291208194866612e-09,0.0009779928950592,-0.0076744281686842,0.0,0.0,0.0,-0.0064444048330187,60.0,-5.916495323181152,-0.0,-6.521296569417245e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
