time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.184557711705564e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.67179294093512e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.143557741073892e-05,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.671790030552074e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004587876901496,291.0151672363281,294.1499938964844,281.7933349609375,280.9803771972656,283.9391784667969,282.09490966796875,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941888332366943,-0.0,-6.529896978690887e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.184557711705564e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.67179294093512e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,7.143557741073892e-05,297.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.671790030552074e-05,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004587876901496,291.0151672363281,294.1499938964844,281.7933349609375,280.9803771972656,283.9391784667969,282.09490966796875,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941888332366943,-0.0,-6.529896978690887e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.1879912361037e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.675408364273608e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,7.146228017518297e-05,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.675405453890562e-05,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0004589591990225,291.01397705078125,294.1499938964844,281.7749938964844,280.96923828125,283.92041015625,282.0761413574219,290.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343918292506e-09,0.0009790030308067,-0.0079839704558253,0.0,0.0,0.0,-0.0065029696561396,60.0,-5.9548749923706055,-0.0,-6.534776986200086e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,9.191680874209852e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,9.679293725639582e-05,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,7.149097655201331e-05,297.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.679290815256536e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.0004591435135807,291.0128173828125,294.1499938964844,281.75665283203125,280.9582214355469,283.9016418457031,282.05712890625,290.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793993085622,3.4552887218097794e-09,0.0009793959325179,-0.0081043560057878,0.0,0.0,0.0,-0.0065257465466856,60.0,-5.9680376052856445,-0.0,-6.54002363376094e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.19977537705563e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.687817509984598e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.155393541324884e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.687814599601552e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004595478530973,291.01043701171875,294.1499938964844,281.7200012207031,280.9364929199219,283.86407470703125,282.01824951171875,290.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994855880737305,-0.0,-6.55154153150761e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.19977537705563e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,9.687817509984598e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.155393541324884e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.687814599601552e-05,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0004595478530973,291.01043701171875,294.1499938964844,281.7200012207031,280.9364929199219,283.86407470703125,282.01824951171875,290.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,-0.0065757161937654,60.0,-5.994855880737305,-0.0,-6.55154153150761e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.20874808798544e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697266068542376e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.162371912272647e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.69726315815933e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599960229825,291.0080261230469,294.1499938964844,281.6833190917969,280.91510009765625,283.8265075683594,281.9782409667969,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821379949032e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,-0.0066311084665358,60.0,-6.022321701049805,-0.0,-6.564320642610255e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.20874808798544e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,9.697266068542376e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.162371912272647e-05,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.0,0.0,9.69726315815933e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.0004599960229825,291.0080261230469,294.1499938964844,281.6833190917969,280.91510009765625,283.8265075683594,281.9782409667969,290.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821379949032e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,-0.0066311084665358,60.0,-6.022321701049805,-0.0,-6.564320642610255e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.218493505613878e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.707528806757182e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.169952004915103e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.707525896374136e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004604828427545,291.005615234375,294.1499938964844,281.64666748046875,280.8939514160156,283.7889099121094,281.9371337890625,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.0503644943237305,-0.0,-6.578216726893515e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.218493505613878e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.707528806757182e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.0,0.0,7.169952004915103e-05,297.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,9.707525896374136e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0004604828427545,291.005615234375,294.1499938964844,281.64666748046875,280.8939514160156,283.7889099121094,281.9371337890625,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,-0.0066912788897752,60.0,-6.0503644943237305,-0.0,-6.578216726893515e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,9.223841334460305e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.71316039795056e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,7.17411094228737e-05,297.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,9.713157487567514e-05,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,0.0004607499868143,291.0043640136719,294.1499938964844,281.6275939941406,280.88299560546875,283.76934814453125,281.91534423828125,290.6517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.85579967954186e-09,0.0009828206384554,-0.0091537656262516,0.0,0.0,0.0,-0.0067242970690131,60.0,-6.065164089202881,-0.0,-6.585848666418316e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.228901762980968e-05,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.718488581711426e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,7.178046507760882e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.71848567132838e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0004610027535818,291.0032043457031,294.1499938964844,281.6099853515625,280.8729248046875,283.75128173828125,281.8950500488281,290.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918820379311683e-09,0.0009833595249801,-0.009318889118731,0.0,0.0,0.0,-0.0067555392161011,60.0,-6.078917980194092,-0.0,-6.593073464955523e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.23432526178658e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,9.7241994808428e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,7.182265107985586e-05,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.724196570459752e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343933105469,0.0,0.0,0.0004612736520357,291.0019836425781,294.1499938964844,281.5916748046875,280.8624572753906,283.7324523925781,281.8736267089844,290.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.9863654599514575e-09,0.000983937177807,-0.0094958646222949,0.0,0.0,0.0,-0.0067890244536101,60.0,-6.093372344970703,-0.0,-6.600821933488987e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,9.239853534381837e-05,297.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.730020974529908e-05,298.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.186564471339807e-05,297.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,9.730018791742624e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.0004615498182829,291.0007629394531,294.1499938964844,281.5733337402344,280.8519592285156,283.713623046875,281.8520202636719,290.6456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05521971558187e-09,0.0009845258900895,-0.0096762711182236,0.0,0.0,0.0,-0.0068231583572924,60.0,-6.107917308807373,-0.0,-6.608725300338848e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.25121348700486e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.741983376443386e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.19539966667071e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.74198046606034e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004621172556653,290.998291015625,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.8082580566406,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967025410372125e-09,0.0009857357945293,-0.0100469682365655,0.0,0.0,0.0,-0.0068932976573705,60.0,-6.1372599601745605,-0.0,-6.624978965419359e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311584472656,0.0,0.0,9.25121348700486e-05,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.741983376443386e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,7.19539966667071e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.74198046606034e-05,297.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0004621172556653,290.998291015625,294.1499938964844,281.5366516113281,280.8309326171875,283.67596435546875,281.8082580566406,290.6415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967025410372125e-09,0.0009857357945293,-0.0100469682365655,0.0,0.0,0.0,-0.0068932976573705,60.0,-6.1372599601745605,-0.0,-6.624978965419359e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,9.262843377655372e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.75423099589534e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.204445864772424e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.754228085512295e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004626982263289,290.9958190917969,294.1499938964844,281.5,280.80975341796875,283.63824462890625,281.763916015625,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415600003982036e-09,0.0009869744535535,-0.0104265036061406,0.0,0.0,0.0,-0.0069651096127927,60.0,-6.166877269744873,-0.0,-6.641641903115669e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290222167969,0.0,0.0,9.262843377655372e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.75423099589534e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,7.204445864772424e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,9.754228085512295e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004626982263289,290.9958190917969,294.1499938964844,281.5,280.80975341796875,283.63824462890625,281.763916015625,290.637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415600003982036e-09,0.0009869744535535,-0.0104265036061406,0.0,0.0,0.0,-0.0069651096127927,60.0,-6.166877269744873,-0.0,-6.641641903115669e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.274597687181084e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766608127392828e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.213588105514646e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.766605944605544e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004632853670045,290.9933166503906,294.1499938964844,281.4633483886719,280.7882995605469,283.6004943847656,281.7191162109375,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487958893406585e-09,0.0009882263839244,-0.0108100734651088,0.0,0.0,0.0,-0.0070376861840486,60.0,-6.196673393249512,-0.0,-6.658503082235256e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.274597687181084e-05,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.766608127392828e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.213588105514646e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,9.766605944605544e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0004632853670045,290.9933166503906,294.1499938964844,281.4633483886719,280.7882995605469,283.6004943847656,281.7191162109375,290.63330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487958893406585e-09,0.0009882263839244,-0.0108100734651088,0.0,0.0,0.0,-0.0070376861840486,60.0,-6.196673393249512,-0.0,-6.658503082235256e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.286335989600047e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.778969251783563e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,7.222717249533162e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.77896706899628e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0004638717509806,290.9908142089844,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6740417480469,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341619430734235e-09,0.0009894765680655,-0.011193124577403,0.0,0.0,0.0,-0.0071101654320955,60.0,-6.226548671722412,-0.0,-6.675362840269372e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,9.286335989600047e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.778969251783563e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255432128906,0.0,0.0,7.222717249533162e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,9.77896706899628e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0004638717509806,290.9908142089844,294.1499938964844,281.4266662597656,280.7665100097656,283.562744140625,281.6740417480469,290.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341619430734235e-09,0.0009894765680655,-0.011193124577403,0.0,0.0,0.0,-0.0071101654320955,60.0,-6.226548671722412,-0.0,-6.675362840269372e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.29214947973378e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,9.785090514924376e-05,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,7.227238529594615e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,9.785088332137092e-05,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.000464162119897,290.98956298828125,294.1499938964844,281.4083251953125,280.75543212890625,283.5438537597656,281.6514892578125,290.6270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706562251044488e-09,0.000990095664747,-0.0113828117027878,0.0,0.0,0.0,-0.0071460576727986,60.0,-6.241486549377441,-0.0,-6.683720243927382e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.29789457586594e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,9.791141201276332e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,7.231707422761247e-05,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,9.791138290893286e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,0.0004644491127692,290.9883117675781,294.1499938964844,281.3900146484375,280.7442321777344,283.5249328613281,281.62890625,290.6249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778124562676567e-09,0.0009907075436785,-0.0115703018382191,0.0,0.0,0.0,-0.0071815340779721,60.0,-6.256404876708984,-0.0,-6.691985277029745e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.309104643762112e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802945714909583e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,7.240426202770323e-05,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.802942804526538e-05,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004650090704672,290.9857482910156,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5837707519531,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917742213450538e-09,0.0009919014992192,-0.0119360899552702,0.0,0.0,0.0,-0.0072507485747337,60.0,-6.286128520965576,-0.0,-6.70812596581527e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.309104643762112e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.802945714909583e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,7.240426202770323e-05,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,9.802942804526538e-05,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004650090704672,290.9857482910156,294.1499938964844,281.35333251953125,280.7214050292969,283.48712158203125,281.5837707519531,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917742213450538e-09,0.0009919014992192,-0.0119360899552702,0.0,0.0,0.0,-0.0072507485747337,60.0,-6.286128520965576,-0.0,-6.70812596581527e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.31984031922184e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.81425037025474e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.24877609172836e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.814248187467456e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004655453376471,290.98321533203125,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.53887939453125,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514543659119235e-09,0.0009930449305102,-0.012286402285099,0.0,0.0,0.0,-0.0073170359246432,60.0,-6.315620422363281,-0.0,-6.723601586600125e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.31984031922184e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.81425037025474e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.24877609172836e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.814248187467456e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0004655453376471,290.98321533203125,294.1499938964844,281.3166809082031,280.6979675292969,283.44927978515625,281.53887939453125,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514543659119235e-09,0.0009930449305102,-0.012286402285099,0.0,0.0,0.0,-0.0073170359246432,60.0,-6.315620422363281,-0.0,-6.723601586600125e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.329924796475098e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.824870357988402e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.256619574036449e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.824867447605357e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004660490958485,290.98065185546875,294.1499938964844,281.2799987792969,280.6737365722656,283.4114074707031,281.4942626953125,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177054784866186e-09,0.0009941189782693,-0.0126154590398073,0.0,0.0,0.0,-0.0073793018236756,60.0,-6.344775199890137,-0.0,-6.738154922913965e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.329924796475098e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,9.824870357988402e-05,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,7.256619574036449e-05,297.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.824867447605357e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0004660490958485,290.98065185546875,294.1499938964844,281.2799987792969,280.6737365722656,283.4114074707031,281.4942626953125,290.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177054784866186e-09,0.0009941189782693,-0.0126154590398073,0.0,0.0,0.0,-0.0073793018236756,60.0,-6.344775199890137,-0.0,-6.738154922913965e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,9.33560513658449e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,9.830851922743022e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,7.261037535499781e-05,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.830849012359975e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0004663328290916,290.9790954589844,294.1499938964844,281.25799560546875,280.6588134765625,283.388671875,281.4677124023437,290.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247799528262931e-09,0.0009947238722816,-0.0128007987514138,0.0,0.0,0.0,-0.0074143731035292,60.0,-6.362044334411621,-0.0,-6.74635884934105e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.339203097624704e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.834640513872728e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.263835868798196e-05,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.834637603489682e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136413574219,0.0,0.0,0.0004665125452447,290.9780578613281,294.1499938964844,281.24334716796875,280.6487121582031,283.37353515625,281.4500732421875,290.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951123502105,5.292605465001543e-09,0.000995107111521,-0.0129181826487183,0.0,0.0,0.0,-0.007436585612595,60.0,-6.373462677001953,-0.0,-6.751557890538606e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,9.343503916170448e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,9.839169069891796e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.267180626513436e-05,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.839166887104513e-05,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0004667273897211,290.97674560546875,294.1499938964844,281.2250061035156,280.6358337402344,283.3545837402344,281.4281921386719,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955704445019,5.346170617315238e-09,0.0009955650893971,-0.0130585134029388,0.0,0.0,0.0,-0.0074631399475038,60.0,-6.387594699859619,-0.0,-6.757775139476507e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,9.3475311587099e-05,297.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,9.843410225585104e-05,298.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.270312926266342e-05,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.843407315202056e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0004669285553973,290.9754638671875,294.1499938964844,281.2066650390625,280.6227111816406,283.33563232421875,281.40643310546875,290.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396322944051235e-09,0.0009959939634427,-0.0131899015977978,0.0,0.0,0.0,-0.0074880025349557,60.0,-6.401564121246338,-0.0,-6.763599458281534e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.35479038162157e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.851054346654564e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,7.275959069374949e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.85105216386728e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004672911600209,290.97283935546875,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.36334228515625,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967725491151,5.486721299519104e-09,0.0009967670775949,-0.0134267257526516,0.0,0.0,0.0,-0.0075328173115849,60.0,-6.429035186767578,-0.0,-6.774103411544274e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.35479038162157e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.851054346654564e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00982666015625,0.0,0.0,7.275959069374949e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094909667969,0.0,0.0,9.85105216386728e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0004672911600209,290.97283935546875,294.1499938964844,281.1700134277344,280.595703125,283.2977294921875,281.36334228515625,290.5995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967725491151,5.486721299519104e-09,0.0009967670775949,-0.0134267257526516,0.0,0.0,0.0,-0.0075328173115849,60.0,-6.429035186767578,-0.0,-6.774103411544274e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.360772673971952e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.857353870756924e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.280611316673458e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.857350960373878e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0004675899981521,290.97021484375,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.32086181640625,290.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974095737561,5.561211491311724e-09,0.000997404102236,-0.0136218713596463,0.0,0.0,0.0,-0.0075697456486523,60.0,-6.455707550048828,-0.0,-6.78276492749319e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067443847656,0.0,0.0,9.360772673971952e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.857353870756924e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.280611316673458e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,9.857350960373878e-05,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0004675899981521,290.97021484375,294.1499938964844,281.1333312988281,280.56756591796875,283.25982666015625,281.32086181640625,290.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974095737561,5.561211491311724e-09,0.000997404102236,-0.0136218713596463,0.0,0.0,0.0,-0.0075697456486523,60.0,-6.455707550048828,-0.0,-6.78276492749319e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.365408186567949e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.862234583124518e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.284216553671286e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.862232400337234e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678215191233,290.9675598144531,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790222167969,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.6189191077749e-09,0.0009978975867852,-0.0137730510905385,0.0,0.0,0.0,-0.0075983540154993,60.0,-6.481515407562256,-0.0,-6.789478845803387e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
