time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,9.365408186567949e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.862234583124518e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.284216553671286e-05,297.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,9.862232400337234e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678215191233,290.9675598144531,294.1499938964844,281.0966796875,280.5382385253906,283.221923828125,281.2790222167969,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979031747207,5.6189191077749e-09,0.0009978975867852,-0.0137730510905385,0.0,0.0,0.0,-0.0075983540154993,60.0,-6.481515407562256,-0.0,-6.789478845803387e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.368508472107352e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.865499305306002e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.286627806024626e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.865497122518718e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.000467976409709,290.96490478515625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2378845214844,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657506019218772e-09,0.0009982276242226,-0.0138741377741098,0.0,0.0,0.0,-0.0076174833811819,60.0,-6.506313800811768,-0.0,-6.793970186436128e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.368508472107352e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.865499305306002e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,7.286627806024626e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,9.865497122518718e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.000467976409709,290.96490478515625,294.1499938964844,281.0599975585937,280.5075988769531,283.1840209960937,281.2378845214844,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233212158,5.657506019218772e-09,0.0009982276242226,-0.0138741377741098,0.0,0.0,0.0,-0.0076174833811819,60.0,-6.506313800811768,-0.0,-6.793970186436128e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.369447798235342e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.866488835541531e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,7.28735831216909e-05,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,9.866485925158486e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0004680233250837,290.96356201171875,294.1499938964844,281.0416564941406,280.49176025390625,283.1650695800781,281.21759033203125,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669184677259409e-09,0.0009983275085687,-0.0139047326520085,0.0,0.0,0.0,-0.007623272947967,60.0,-6.518307209014893,-0.0,-6.795329454689637e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.3699389253743e-05,297.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,9.8670061561279e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,7.287740299943835e-05,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.867003973340616e-05,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0004680478596128,290.96221923828125,294.1499938964844,281.0233459472656,280.4755554199219,283.1461181640625,281.1974792480469,290.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286907091959e-09,0.0009983796626329,-0.0139207178726792,0.0,0.0,0.0,-0.0076262983493506,60.0,-6.530003547668457,-0.0,-6.796039997425396e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.369535109726712e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.86658051260747e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,7.287426706170663e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.866578329820186e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004680276906583,290.95953369140625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.1577453613281,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215852404681e-09,0.0009983363561332,-0.0139074344187974,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552478313446045,-0.0,-6.79544953641198e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,9.369535109726712e-05,297.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.86658051260747e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,7.287426706170663e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.866578329820186e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,0.0004680276906583,290.95953369140625,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.1577453613281,290.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670215852404681e-09,0.0009983363561332,-0.0139074344187974,0.0,0.0,0.0,-0.0076237847097218,60.0,-6.552478313446045,-0.0,-6.79544953641198e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,9.367090387968346e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.864006278803572e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.285524770850316e-05,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.864004096016288e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0004679055709857,290.95684814453125,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187438964844,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714473204549e-09,0.0009980755858123,-0.0138275288045406,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573633670806885,-0.0,-6.791898954361386e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,9.367090387968346e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,9.864006278803572e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.285524770850316e-05,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.864004096016288e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0004679055709857,290.95684814453125,294.1499938964844,280.95001220703125,280.40692138671875,283.0704345703125,281.1187438964844,290.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639714473204549e-09,0.0009980755858123,-0.0138275288045406,0.0,0.0,0.0,-0.0076086642220616,60.0,-6.573633670806885,-0.0,-6.791898954361386e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.361446427647024e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.858062549028546e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.281135185621679e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.85806036624126e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004676236421801,290.9541320800781,294.1499938964844,280.9143981933594,280.3720092773437,283.0326232910156,281.08074951171875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693547551527445e-09,0.0009974740678444,-0.0136432042345404,0.0,0.0,0.0,-0.0075737843289971,60.0,-6.5925140380859375,-0.0,-6.783712080959958e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.361446427647024e-05,297.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,9.858062549028546e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.281135185621679e-05,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,9.85806036624126e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0004676236421801,290.9541320800781,294.1499938964844,280.9143981933594,280.3720092773437,283.0326232910156,281.08074951171875,290.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693547551527445e-09,0.0009974740678444,-0.0136432042345404,0.0,0.0,0.0,-0.0075737843289971,60.0,-6.5925140380859375,-0.0,-6.783712080959958e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.355261136079208e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.851549111772329e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.27632359485142e-05,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.851546928985044e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004673146759159,290.9522705078125,294.1499938964844,280.891357421875,280.34942626953125,283.0069885253906,281.0556030273437,290.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492258647876724e-09,0.0009968149242922,-0.0134412320330739,0.0,0.0,0.0,-0.0075355651788413,60.0,-6.603412628173828,-0.0,-6.774747163262873e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.35170246521011e-05,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.847801266005264e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.273555820574984e-05,297.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.847799083217978e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0004671369097195,290.951416015625,294.1499938964844,280.8808288574219,280.339111328125,282.99493408203125,281.0440368652344,290.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447909678935048e-09,0.000996435759589,-0.0133250476792454,0.0,0.0,0.0,-0.0075135794468224,60.0,-6.607914447784424,-0.0,-6.769592175714936e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,9.345261059934272e-05,297.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.84101861831732e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,7.268546323757619e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.841016435530035e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0004668151668738,290.9500427246094,294.1499938964844,280.8647766113281,280.3233947753906,282.97613525390625,281.0264587402344,290.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676383338086e-09,0.0009957493748515,-0.0131147531792521,0.0,0.0,0.0,-0.0074737858958542,60.0,-6.613781929016113,-0.0,-6.760267723393555e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.338084055343644e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.833461081143469e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,7.262964209076017e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,9.833458898356184e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0004664566658902,290.9486694335937,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.0093078613281,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.61886739730835,-0.0,-6.749885983481363e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.321069956058636e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815544035518542e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.24973069736734e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.815541852731258e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004656067467294,290.9459228515625,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626174449920654,-0.0,-6.72530688916595e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.321069956058636e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,9.815544035518542e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,7.24973069736734e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,9.815541852731258e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004656067467294,290.9459228515625,294.1499938964844,280.8194274902344,280.2789611816406,282.9200134277344,280.9765625,290.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626174449920654,-0.0,-6.72530688916595e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.301041427534074e-05,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.794452489586548e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.234152144519612e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.794450306799264e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004646062734536,290.94317626953125,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629722595214844,-0.0,-6.696431142927396e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,9.301041427534074e-05,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.794452489586548e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,7.234152144519612e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.794450306799264e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0004646062734536,290.94317626953125,294.1499938964844,280.7913513183594,280.25146484375,282.88287353515625,280.9461669921875,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629722595214844,-0.0,-6.696431142927396e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.278507059207186e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.77072340901941e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,7.216625817818567e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.770721226232126e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004634806537069,290.9404296875,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6300883293151855,-0.0,-6.664019025492962e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.278507059207186e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,9.77072340901941e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,7.216625817818567e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.770721226232126e-05,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806823730469,0.0,0.0,0.0004634806537069,290.9404296875,294.1499938964844,280.7649230957031,280.2255554199219,282.84600830078125,280.9181213378906,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.6300883293151855,-0.0,-6.664019025492962e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.254086762666702e-05,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.74500726442784e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.197631930466741e-05,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.745005081640556e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.000462260824861,290.93768310546875,294.1499938964844,280.7400207519531,280.201171875,282.80938720703125,280.8922119140625,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627885341644287,-0.0,-6.628982163192634e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.254086762666702e-05,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.74500726442784e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788818359375,0.0,0.0,7.197631930466741e-05,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.745005081640556e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.000462260824861,290.93768310546875,294.1499938964844,280.7400207519531,280.201171875,282.80938720703125,280.8922119140625,290.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627885341644287,-0.0,-6.628982163192634e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.2412912636064e-05,297.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.731532918522134e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,7.187679875642061e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,9.73153073573485e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,0.0004616216465365,290.936279296875,294.1499938964844,280.7281188964844,280.1894836425781,282.7912292480469,280.8802490234375,290.5400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625757694244385,-0.0,-6.610661529293793e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.228278213413432e-05,297.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.71782865235582e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,7.17755829100497e-05,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,9.717826469568536e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,0.0004609715833794,290.9349060058594,294.1499938964844,280.716552734375,280.1781616210937,282.77313232421875,280.8687744140625,290.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623210906982422,-0.0,-6.592054546672443e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,9.201690409099685e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.689830767456442e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.1568792918697e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.689828584669158e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004596434882842,290.93212890625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372131347656,280.8476257324219,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616785049438477,-0.0,-6.554120091095683e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,9.201690409099685e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,9.689830767456442e-05,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,7.1568792918697e-05,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.689828584669158e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004596434882842,290.93212890625,294.1499938964844,280.69439697265625,280.15643310546875,282.7372131347656,280.8476257324219,290.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616785049438477,-0.0,-6.554120091095683e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.174906153930352e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.66162551776506e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.13604677002877e-05,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.661623334977776e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004583055560942,290.9293518066406,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609073638916016,-0.0,-6.516016526347812e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.174906153930352e-05,297.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,9.66162551776506e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,7.13604677002877e-05,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.661623334977776e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0004583055560942,290.9293518066406,294.1499938964844,280.6734619140625,280.13592529296875,282.70166015625,280.82867431640625,290.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609073638916016,-0.0,-6.516016526347812e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.148411481874064e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.633725130697712e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,7.115439075278118e-05,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.633722947910428e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000456982088508,290.92657470703125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6005635261535645,-0.0,-6.478433789425253e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,9.148411481874064e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.633725130697712e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,7.115439075278118e-05,297.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.633722947910428e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.000456982088508,290.92657470703125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664428710937,280.8116760253906,290.52410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6005635261535645,-0.0,-6.478433789425253e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.128812234848738e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.61308614932932e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,7.100195944076404e-05,297.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.613083966542035e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,0.0004560030938591,290.9244689941406,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593769073486328,-0.0,-6.450702727534009e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.122714982368052e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.606665844330564e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665832519531,0.0,0.0,7.095453474903479e-05,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.60666366154328e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004556985222734,290.9237976074219,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.5916056632995605,-0.0,-6.442088107405652e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,9.110328392125666e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,9.593621507519856e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653625488281,0.0,0.0,7.085819379426539e-05,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.593620052328332e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,0.0004550797748379,290.9223937988281,294.1499938964844,280.625732421875,280.08917236328125,282.6143493652344,280.7901611328125,290.5172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261326341897e-09,0.000970717112068,-0.0054446929134428,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.58711051940918,-0.0,-6.424603782306805e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.098227747017518e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.580879122950137e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,7.076407200656831e-05,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.580876940162852e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0004544753173831,290.9209899902344,294.1499938964844,280.61688232421875,280.0804748535156,282.59716796875,280.783935546875,290.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894828255459743e-09,0.0009694276377558,-0.0050495988689363,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582650184631348,-0.0,-6.407545782849411e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.075469279196112e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.55691357376054e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.058706978568807e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.556912118569016e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004533384926617,290.918212890625,294.1499938964844,280.5997619628906,280.0636901855469,282.5630798339844,280.7728881835937,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574115753173828,-0.0,-6.375527306090589e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,9.075469279196112e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.55691357376054e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,7.058706978568807e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.556912118569016e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0004533384926617,290.918212890625,294.1499938964844,280.5997619628906,280.0636901855469,282.5630798339844,280.7728881835937,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574115753173828,-0.0,-6.375527306090589e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.05473279999569e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.535076969768852e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.042578363325447e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.535075514577328e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004523026873357,290.9154052734375,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566405773162842,-0.0,-6.346422054548384e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,9.05473279999569e-05,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.535076969768852e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.042578363325447e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,9.535075514577328e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0004523026873357,290.9154052734375,294.1499938964844,280.5833435058594,280.047607421875,282.5294189453125,280.7637939453125,290.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566405773162842,-0.0,-6.346422054548384e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
