time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.035856783157216e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515199781162664e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.027896936051548e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.51519759837538e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004513597814366,290.91259765625,294.1499938964844,280.5675048828125,280.0321044921875,282.49609375,280.7562866210937,290.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559554576873779,-0.0,-6.31998631206443e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,9.035856783157216e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.515199781162664e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,7.027896936051548e-05,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.51519759837538e-05,297.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0004513597814366,290.91259765625,294.1499938964844,280.5675048828125,280.0321044921875,282.49609375,280.7562866210937,290.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123323704457903e-09,0.0009627818362787,-0.003013152629137,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559554576873779,-0.0,-6.31998631206443e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.019000572152436e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.49744862737134e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.014785660430789e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.497447172179818e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004505177494138,290.9097900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.30229305117524e-09,0.0009609856642782,-0.0024627579841762,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553752899169922,-0.0,-6.296424714946626e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.019000572152436e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.49744862737134e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,7.014785660430789e-05,297.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538879394531,0.0,0.0,9.497447172179818e-05,297.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,0.0004505177494138,290.9097900390625,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.30229305117524e-09,0.0009609856642782,-0.0024627579841762,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553752899169922,-0.0,-6.296424714946626e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.011331712827086e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.489372314419596e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,7.008820830378681e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,9.489370859228076e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0004501346556935,290.9083557128906,294.1499938964844,280.5446472167969,280.0096740722656,282.4468078613281,280.74810791015625,290.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067299381968155e-09,0.000960168428719,-0.0022123400121927,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551279067993164,-0.0,-6.285719678089663e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,9.004072489915416e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.481728920945898e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,7.003175414865837e-05,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.481726738158612e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004497720801737,290.9069519042969,294.1499938964844,280.5372009277344,280.0024108886719,282.4305419921875,280.74609375,290.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622715297155,1.1191589877057595e-09,0.0009622704237699,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.551248073577881,-0.0,-6.275595154647817e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.595089194481261e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.838853783439845e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,3.573962385416962e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.8388530558440834e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.000229534227401,290.9050598144531,294.1499938964844,280.52252197265625,279.9880065917969,282.40283203125,280.7427062988281,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714055262506,8.371844328891596e-10,0.0007140544475987,-0.001486916327849,0.0,0.0,0.0,-0.0039877952076494,60.0,-5.641218662261963,-0.0,-1.6344237963039632e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,4.595089194481261e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501037597656,0.0,0.0,4.838853783439845e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,3.573962385416962e-05,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,4.8388530558440834e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.000229534227401,290.9050598144531,294.1499938964844,280.52252197265625,279.9880065917969,282.40283203125,280.7427062988281,290.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714055262506,8.371844328891596e-10,0.0007140544475987,-0.001486916327849,0.0,0.0,0.0,-0.0039877952076494,60.0,-5.641218662261963,-0.0,-1.6344237963039632e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.360019011073746e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.5913133362773806e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,3.391129575902596e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.591312608681619e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.000217791981413,290.906005859375,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00046430923976,5.807990199890867e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944641351699829,-0.0,-1.4714768958867808e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,4.360019011073746e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,4.5913133362773806e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,3.391129575902596e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.591312608681619e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.000217791981413,290.906005859375,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00046430923976,5.807990199890867e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944641351699829,-0.0,-1.4714768958867808e-08,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.0769017030252144e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.2401279895566404e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.3931484975037165e-05,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.24012762575876e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001536976196803,290.9078063964844,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206702822353,4.0286676772360863e-10,0.0003206698747817,-0.0007384737255051,0.0,0.0,0.0,-0.0018073430983349,60.0,-2.761392116546631,-0.0,-7.328310847043441e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.0769017030252144e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,3.2401279895566404e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.3931484975037165e-05,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,3.24012762575876e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,0.0001536976196803,290.9078063964844,294.1499938964844,280.4935913085937,279.9596862792969,282.38629150390625,280.747314453125,290.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206702822353,4.0286676772360863e-10,0.0003206698747817,-0.0007384737255051,0.0,0.0,0.0,-0.0018073430983349,60.0,-2.761392116546631,-0.0,-7.328310847043441e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,2.147770101146307e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,2.26170686801197e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.6704896552255377e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.2617065042140894e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,0.000107285559352,290.9096069335937,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0087831020355225,-0.0,-3.5706897438814163e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.0016621419927105e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.1078480131109245e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.5568499293294735e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.107847649313044e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.99871626845561e-05,290.909912109375,294.1499938964844,280.4791564941406,279.94549560546875,282.3868103027344,280.7569274902344,290.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676216791088336e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.001201358390972,60.0,-1.882905960083008,-0.0,-3.1014020240860422e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,1.5886742403381504e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,1.672951657383237e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.2356368642940652e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.6729512935853563e-05,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.935756730148569e-05,290.9107360839844,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.4714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.52817964553833,-0.0,-1.953647688068827e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.2380409316392615e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,1.3037176358920988e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.629217856854666e-06,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.3037173630436882e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,6.18427075096406e-05,290.9113464355469,294.1499938964844,280.4645690917969,279.93121337890625,282.3880615234375,280.7644958496094,290.46929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499443478146247e-10,0.0001319166185567,-0.000301856547594,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2216418981552124,-0.0,-1.1864420557117228e-09,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.034800091787474e-06,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.407988505292451e-06,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.47151694263448e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.407987141050398e-06,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.51402850355953e-05,290.9119873046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.76824951171875,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797763112932e-05,9.375337312045318e-11,7.495788304368034e-05,-0.000171521314769,0.0,0.0,0.0,-0.0004222166899126,60.0,-0.736487627029419,-0.0,-3.8307168548357135e-10,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,7.034800091787474e-06,297.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.407988505292451e-06,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,5.47151694263448e-06,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.407987141050398e-06,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,3.51402850355953e-05,290.9119873046875,294.1499938964844,280.4497375488281,279.91668701171875,282.3887939453125,280.76824951171875,290.46502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495797763112932e-05,9.375337312045318e-11,7.495788304368034e-05,-0.000171521314769,0.0,0.0,0.0,-0.0004222166899126,60.0,-0.736487627029419,-0.0,-3.8307168548357135e-10,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,3.562542360668885e-06,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.751531266971142e-06,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.7708692869055085e-06,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.751530584850116e-06,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.7795637177187018e-05,290.91217041015625,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.796017335844226e-05,4.7478462134042936e-11,3.796012606471777e-05,-8.686160435900092e-05,0.0,0.0,0.0,-0.0002138186828233,60.0,-0.4096905887126922,-0.0,-9.824186603113459e-11,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,3.562542360668885e-06,297.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.751531266971142e-06,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,2.7708692869055085e-06,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.751530584850116e-06,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.7795637177187018e-05,290.91217041015625,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.796017335844226e-05,4.7478462134042936e-11,3.796012606471777e-05,-8.686160435900092e-05,0.0,0.0,0.0,-0.0002138186828233,60.0,-0.4096905887126922,-0.0,-9.824186603113459e-11,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.545293230265088e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.627269284654176e-06,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.2018959978377095e-06,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.6272689435936627e-06,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.71905979490839e-06,290.9121398925781,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646568489377387e-05,2.059434740797617e-11,1.646566488489043e-05,-3.7677251384593546e-05,0.0,0.0,0.0,-9.274642798118292e-05,60.0,-0.1981333196163177,-0.0,-1.848409966753728e-11,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.545293230265088e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,1.627269284654176e-06,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,1.2018959978377095e-06,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.6272689435936627e-06,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.71905979490839e-06,290.9121398925781,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646568489377387e-05,2.059434740797617e-11,1.646566488489043e-05,-3.7677251384593546e-05,0.0,0.0,0.0,-9.274642798118292e-05,60.0,-0.1981333196163177,-0.0,-1.848409966753728e-11,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.112349867886223e-07,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.383554366744647e-07,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.976276161665737e-07,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.38355322987627e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.553724470999441e-06,290.912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3890380859375,280.7698059082031,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447492185339797e-06,6.8133888288246505e-12,5.447485364129534e-06,-1.2465048712329008e-05,0.0,0.0,0.0,-3.068412479478866e-05,60.0,-0.0827440619468689,-0.0,-2.023101304537977e-12,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,5.112349867886223e-07,297.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,5.383554366744647e-07,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.976276161665737e-07,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.38355322987627e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.553724470999441e-06,290.912109375,294.1499938964844,280.4028015136719,279.8706970214844,282.3890380859375,280.7698059082031,290.4530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-5.447492185339797e-06,6.8133888288246505e-12,5.447485364129534e-06,-1.2465048712329008e-05,0.0,0.0,0.0,-3.068412479478866e-05,60.0,-0.0827440619468689,-0.0,-2.023101304537977e-12,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.562926511018304e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,2.698886873986339e-07,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.993389417975777e-07,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.698886589769245e-07,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.2802349829144075e-06,290.912109375,294.1499938964844,280.3944702148437,279.862548828125,282.3890380859375,280.7698059082031,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.7308985863783164e-06,3.415647755952711e-12,2.7308951757731847e-06,-6.248917998163961e-06,0.0,0.0,0.0,-1.5382349374704063e-05,60.0,-0.0496400631964206,-0.0,-5.084507034153196e-13,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,1.0551076456977178e-07,297.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,1.1110799391644838e-07,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,8.206401957977506e-08,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.1110797260016625e-07,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,5.270481437946728e-07,290.9120788574219,294.1499938964844,280.385986328125,279.8542175292969,282.3890380859375,280.7698059082031,290.4494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1241713764320591e-06,1.4060663440854104e-12,1.124169898503169e-06,-2.5724186798470328e-06,0.0,0.0,0.0,-6.332149496302009e-06,60.0,-0.0275374483317136,-0.0,-8.617277491617185e-14,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.881225811383729e-09,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.24626714188048e-09,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.352070342468096e-09,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.246265809612851e-09,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.437314788357072e-08,290.9120788574219,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.33226031002232e-08,9.170167744728885e-14,7.332251072966758e-08,-1.677785093079365e-07,0.0,0.0,0.0,-4.129979060962796e-07,60.0,-0.0064597106538712,-0.0,-3.665288380897097e-16,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,6.881225811383729e-09,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.24626714188048e-09,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,5.352070342468096e-09,297.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.246265809612851e-09,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,3.437314788357072e-08,290.9120788574219,294.1499938964844,280.3684387207031,279.8370056152344,282.3890380859375,280.7698059082031,290.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-7.33226031002232e-08,9.170167744728885e-14,7.332251072966758e-08,-1.677785093079365e-07,0.0,0.0,0.0,-4.129979060962796e-07,60.0,-0.0064597106538712,-0.0,-3.665288380897097e-16,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-1.4790439983869419e-09,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5575055689609483e-09,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.1503688002179047e-09,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.5575053469163432e-09,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-7.388130995877873e-09,290.9120788574219,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5753645499216873e-08,-1.9678845413016038e-14,-1.5753625959291643e-08,3.605125442618373e-08,0.0,0.0,0.0,8.87230271473527e-08,60.0,-0.0010561405215412,-0.0,-1.6933187849793428e-17,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-1.4790439983869419e-09,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-1.5575055689609483e-09,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.1503688002179047e-09,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.5575053469163432e-09,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-7.388130995877873e-09,290.9120788574219,294.1499938964844,280.3500061035156,279.8189392089844,282.3890380859375,280.7698059082031,290.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5753645499216873e-08,-1.9678845413016038e-14,-1.5753625959291643e-08,3.605125442618373e-08,0.0,0.0,0.0,8.87230271473527e-08,60.0,-0.0010561405215412,-0.0,-1.6933187849793428e-17,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,-6.713302718708292e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.3307189941406,279.800048828125,282.3890380859375,280.7698059082031,290.4396057128906,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,-6.713302718708292e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.3123474121094,279.78204345703125,282.3890380859375,280.7698059082031,290.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001381458132527,-0.0,-5.065674740219319e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.31072998046875,279.78045654296875,282.3890380859375,280.7698059082031,290.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001470751449232,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.30047607421875,279.7704162597656,282.3890380859375,280.7698059082031,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390542261409259e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001669129705987,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.29010009765625,279.76025390625,282.3890380859375,280.7698059082031,290.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001724629109958,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,0.0001681003486737,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.2689514160156,279.7395324707031,282.3890380859375,280.7698059082031,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,0.0001681003486737,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
