time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.24737548828125,279.7183837890625,282.3890380859375,280.7698059082031,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,0.0001571963366586,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.24737548828125,279.7183837890625,282.3890380859375,280.7698059082031,290.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,0.0001571963366586,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.2254638671875,279.6968994140625,282.3890380859375,280.7698059082031,290.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390542261409259e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001458801270928,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.2254638671875,279.6968994140625,282.3890380859375,280.7698059082031,290.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390542261409259e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001458801270928,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.20330810546875,279.6752014160156,282.3890380859375,280.7698059082031,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001352122490061,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.20330810546875,279.6752014160156,282.3890380859375,280.7698059082031,290.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001352122490061,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.19219970703125,279.664306640625,282.3890380859375,280.7698059082031,290.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001301522133871,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.1810302734375,279.65338134765625,282.3890380859375,280.7698059082031,290.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,0.000125291160657,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.15869140625,279.6314697265625,282.3890380859375,280.7698059082031,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481699274323775e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001161871987278,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.15869140625,279.6314697265625,282.3890380859375,280.7698059082031,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481699274323775e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001161871987278,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.13641357421875,279.6096496582031,282.3890380859375,280.7698059082031,290.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,6.726081931002215e-12,-1.2050274519443901e-17,-6.726069787937883e-12,9.246472511270644e-12,0.0,0.0,0.0,0.0,60.0,0.0001077760025509,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.13641357421875,279.6096496582031,282.3890380859375,280.7698059082031,290.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,6.726081931002215e-12,-1.2050274519443901e-17,-6.726069787937883e-12,9.246472511270644e-12,0.0,0.0,0.0,0.0,60.0,0.0001077760025509,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.1142883300781,279.58795166015625,282.3890380859375,280.7698059082031,290.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.999846952268854e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.1142883300781,279.58795166015625,282.3890380859375,280.7698059082031,290.4176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.999846952268854e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.0924072265625,279.5664978027344,282.3890380859375,280.7698059082031,290.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.28113076952286e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.0924072265625,279.5664978027344,282.3890380859375,280.7698059082031,290.4161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.28113076952286e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.0815734863281,279.555908203125,282.3890380859375,280.7698059082031,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,8.940305269788951e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.07086181640625,279.5453796386719,282.3890380859375,280.7698059082031,290.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.612235978944227e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.0497436523437,279.5246887207031,282.3890380859375,280.7698059082031,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648170341022684e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.996899512363598e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.0497436523437,279.5246887207031,282.3890380859375,280.7698059082031,290.4135131835937,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648170341022684e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.996899512363598e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.0291748046875,279.5045471191406,282.3890380859375,280.7698059082031,290.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.426310185110196e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.0291748046875,279.5045471191406,282.3890380859375,280.7698059082031,290.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.426310185110196e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.0092163085937,279.4849853515625,282.3890380859375,280.7698059082031,290.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.39054308858987e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.897507410030812e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.0092163085937,279.4849853515625,282.3890380859375,280.7698059082031,290.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.39054308858987e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.897507410030812e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,279.989990234375,279.4661560058594,282.3890380859375,280.7698059082031,290.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.39054308858987e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.407235196093097e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,279.989990234375,279.4661560058594,282.3890380859375,280.7698059082031,290.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.39054308858987e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.407235196093097e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9806823730469,279.45703125,282.3890380859375,280.7698059082031,290.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481701342275306e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.176080933073536e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9715881347656,279.4481201171875,282.3890380859375,280.7698059082031,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481701342275306e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.953639265499078e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9541320800781,279.4309997558594,282.3890380859375,280.7698059082031,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,5.531405986403115e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9541320800781,279.4309997558594,282.3890380859375,280.7698059082031,290.4083251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,5.531405986403115e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9376525878906,279.41485595703125,282.3890380859375,280.7698059082031,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,5.13986378791742e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,279.9376525878906,279.41485595703125,282.3890380859375,280.7698059082031,290.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,5.13986378791742e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,279.9223022460937,279.3998107910156,282.3890380859375,280.7698059082031,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7764580813236535e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,279.9223022460937,279.3998107910156,282.3890380859375,280.7698059082031,290.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7764580813236535e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,279.9081420898437,279.3859558105469,282.3890380859375,280.7698059082031,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.439218901097775e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,279.9081420898437,279.3859558105469,282.3890380859375,280.7698059082031,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.439218901097775e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,279.90155029296875,279.3794860839844,282.3890380859375,280.7698059082031,290.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730808762603695e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,4.281133078620769e-05,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,279.89532470703125,279.37335205078125,282.3890380859375,280.7698059082031,290.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489138222883e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.12870867876336e-05,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116913837088788e-13,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.388360656104207e-13,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826179983242e-13,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.388359571902035e-13,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.556004453230232e-12,290.9120788574219,294.1499938964844,279.8838806152344,279.3621520996094,282.3890380859375,280.7698059082031,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,4.126232775597538e-12,-8.772128800574813e-18,-4.126224101980158e-12,3.228015077461066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.837522308458574e-05,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116913837088788e-13,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.388360656104207e-13,297.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826179983242e-13,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.388359571902035e-13,297.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.556004453230232e-12,290.9120788574219,294.1499938964844,279.8838806152344,279.3621520996094,282.3890380859375,280.7698059082031,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,4.126232775597538e-12,-8.772128800574813e-18,-4.126224101980158e-12,3.228015077461066e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.837522308458574e-05,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
