time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,2.086812628476764e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.4192199707031,279.5832214355469,282.3890380859375,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,2.086812628476764e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,1.9416452232690062e-06,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.43634033203125,279.6054382324219,282.3890380859375,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,1.9416452232690062e-06,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.8041516796074573e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.4534606933594,279.6291809082031,282.3890380859375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.8041516796074573e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.4706115722656,279.65435791015625,282.3890380859375,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404364644821864e-12,-4.071076504569051e-18,1.2404404760302246e-12,-3.764469638789514e-12,0.0,0.0,0.0,0.0,60.0,1.6733074517105706e-06,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.4706115722656,279.65435791015625,282.3890380859375,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404364644821864e-12,-4.071076504569051e-18,1.2404404760302246e-12,-3.764469638789514e-12,0.0,0.0,0.0,0.0,60.0,1.6733074517105706e-06,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.47918701171875,279.6674499511719,282.3890380859375,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.6108684803839424e-06,-0.0,-2.802596928649634e-45,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.48779296875,279.6808776855469,282.3890380859375,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.552664912196633e-06,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5050964355469,279.7086181640625,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.4379427284438862e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5050964355469,279.7086181640625,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.4379427284438862e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.781739232686324e-12,-1.143186188579007e-17,-6.781727523302861e-12,7.564995505027206e-12,0.0,0.0,0.0,0.0,60.0,1.3301887520356104e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.52252197265625,279.7375183105469,282.3890380859375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,6.781739232686324e-12,-1.143186188579007e-17,-6.781727523302861e-12,7.564995505027206e-12,0.0,0.0,0.0,0.0,60.0,1.3301887520356104e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.2399458455547574e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.54010009765625,279.7674560546875,282.3890380859375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730809176194001e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.2399458455547574e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.1480178727651946e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5578918457031,279.79833984375,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.1480178727651946e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5668640136719,279.8140869140625,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.107052185034263e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5758972167969,279.830078125,282.3890380859375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.0677260888769524e-06,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.94151832856005e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.5941772460937,279.8625793457031,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689489551813189e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.94151832856005e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.229457873516368e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.6127624511719,279.8957214355469,282.3890380859375,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169720637225e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.229457873516368e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,8.568861176172504e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.63165283203125,279.9294738769531,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902599057328e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,8.568861176172504e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,7.971340778567537e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.65093994140625,279.9636535644531,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349222637028447e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,7.971340778567537e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,5.116913837088788e-13,297.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,5.388360656104207e-13,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,3.979826179983242e-13,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.388359571902035e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,2.556004453230232e-12,290.9120788574219,294.1499938964844,280.66070556640625,279.9808959960937,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.181890077281647e-12,-8.153716166920981e-18,-4.181881837345136e-12,1.5465385048984979e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.663471706109704e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,280.67059326171875,279.99822998046875,282.3890380859375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.062914067681778e-12,-3.2665825610862093e-18,4.06291753712873e-12,-3.057020565508384e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.388393896690104e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902185467021e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,6.857821404082642e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.6907043457031,280.0330810546875,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307902185467021e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,6.857821404082642e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730808762603695e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,6.354118795570685e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.7112731933594,280.068115234375,282.3890380859375,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.730808762603695e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,6.354118795570685e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169307046918e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.904612407903187e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.7323303222656,280.1032409667969,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648169307046918e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.904612407903187e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.062914067681778e-12,-3.2665825610862093e-18,4.06291753712873e-12,-3.057020565508384e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.490401235874742e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,280.7539367675781,280.1383361816406,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.062914067681778e-12,-3.2665825610862093e-18,4.06291753712873e-12,-3.057020565508384e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.490401235874742e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.76495361328125,280.1558532714844,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.6894887246325776e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,5.280449499878159e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.7760925292969,280.1733093261719,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308083490133895e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,5.090080890113313e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
