time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,4.741224017834611e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.7988586425781,280.2080993652344,282.3890380859375,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,4.741224017834611e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648168893456612e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.395326982375991e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.822265625,280.2425842285156,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.648168893456612e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.395326982375991e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308083490133895e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,4.09064625728206e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.8463439941406,280.2766418457031,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308083490133895e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,4.09064625728206e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.800311390023126e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,280.8711242675781,280.3102111816406,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349221809847833e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.800311390023126e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,280.8837890625,280.3267822265625,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,1.359410414097928e-12,2.4816101627776802e-17,-1.359435242327678e-12,2.25401706847872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.609487464473205e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.8966369628906,280.3431701660156,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.662763223086454e-12,1.1564122288397708e-20,6.662763223086454e-12,-9.075478216158396e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.491987285997311e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.251749660648784e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,280.92291259765625,280.3754577636719,282.3890380859375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.251749660648784e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307901358286409e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,3.02312514577352e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.95001220703125,280.40692138671875,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307901358286409e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,3.02312514577352e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481684798663055e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.813401067669475e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,280.9840393066406,280.44439697265625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481684798663055e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.813401067669475e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,2.605042936920654e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.0306701660156,280.4941711425781,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,2.605042936920654e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,281.0584411621094,280.5234069824219,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404364644821864e-12,-4.071075263798133e-18,1.2404404760302246e-12,-3.764469638789514e-12,0.0,0.0,0.0,0.0,60.0,2.462494421706652e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.0890808105469,280.555419921875,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.359410414097928e-12,2.4816101627776802e-17,-1.359435242327678e-12,2.25401706847872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.378012595727341e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,2.250493054134495e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.1584777832031,280.6272888183594,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,2.250493054134495e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0990634652662266e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,281.23809814453125,280.7089233398437,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0990634652662266e-07,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.887289897695155e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.3271484375,280.7994384765625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,1.887289897695155e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,1.781858571803241e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.4248352050781,280.89801025390625,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,1.781858571803241e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.4766845703125,280.9500427246094,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481686866614586e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.7231084825652945e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.5303955078125,281.0037841796875,282.3890380859375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.6604872143943794e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481686866614586e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.537977283305736e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,281.6430053710937,281.1158447265625,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481686866614586e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.537977283305736e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.4325459574138224e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.76190185546875,281.2333679199219,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.4325459574138224e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.310491484218801e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,281.8863220214844,281.35546875,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.310491484218801e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404364644821864e-12,-4.071075263798133e-18,1.2404404760302246e-12,-3.764469638789514e-12,0.0,0.0,0.0,0.0,60.0,1.2408111160766566e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.01544189453125,281.48126220703125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2404364644821864e-12,-4.071075263798133e-18,1.2404404760302246e-12,-3.764469638789514e-12,0.0,0.0,0.0,0.0,60.0,1.2408111160766566e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.0815124511719,281.5452880859375,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.189120197864213e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
