time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029160,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.1484680175781,281.6098937988281,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1353797901847429e-07,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.0577294773383985e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.28466796875,281.7405090332031,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,1.0577294773383985e-07,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.803068223845913e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.4232177734375,281.8721618652344,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,9.803068223845913e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,0.0,60.0,9.044781990041885e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,282.5633239746094,282.0040283203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,0.0,60.0,9.044781990041885e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307901358286409e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,8.509655202715295e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,282.7042236328125,282.1352233886719,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3517508510099696e-12,-5.307901358286409e-18,1.3517561636006148e-12,-4.015164123492149e-13,0.0,0.0,0.0,0.0,60.0,8.509655202715295e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.7747497558594,282.2002868652344,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.108879967494431e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,2.558456918544394e-13,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,2.694180328052104e-13,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,1.989913089991621e-13,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.6941797859510175e-13,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,1.278002226615116e-12,290.9120788574219,294.1499938964844,282.8451538085937,282.26483154296875,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.070575907594298e-12,-9.390540607048032e-18,-4.0705663666151795e-12,4.909491650023634e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.751369679454001e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,7.286833891839707e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,282.9852600097656,282.3919982910156,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,7.286833891839707e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,6.715272604651545e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.1238098144531,282.5157775878906,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,6.715272604651545e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,5.629079069535694e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.260009765625,282.6353454589844,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,5.629079069535694e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481686866614586e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.424136872989038e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.3930358886719,282.74981689453125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481686866614586e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.424136872989038e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,283.4581604003906,282.8048400878906,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-6.718420091089694e-12,-6.068489071842822e-19,6.718420958451432e-12,-7.394001209914958e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.4355226097868594e-08,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.52215576171875,282.8582458496094,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.359410414097928e-12,2.4816101627776802e-17,-1.359435242327678e-12,2.25401706847872e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.0620723612837544e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,4.551993981749548e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.6465759277344,282.95977783203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689488311042271e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,4.551993981749548e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,4.49734258722856e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,283.7654724121094,283.05352783203125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,0.0,60.0,4.49734258722856e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,4.014589904954846e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,283.8780822753906,283.1386108398437,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4150696673459473e-12,-6.7308079354230825e-18,-1.415062945292478e-12,5.72511059827169e-13,0.0,0.0,0.0,0.0,60.0,4.014589904954846e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9940957208273176e-08,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-5.116913837088788e-13,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-5.388360656104207e-13,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-3.979826179983242e-13,297.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.388359571902035e-13,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-2.556004453230232e-12,290.9120788574219,294.1499938964844,283.983642578125,283.21417236328125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9940957208273176e-08,-0.0,-2.0267154052839512e-24,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,-2.558456918544394e-13,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,-2.694180328052104e-13,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,-1.989913089991621e-13,297.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.6941797859510175e-13,297.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,-1.278002226615116e-12,290.9120788574219,294.1499938964844,284.03350830078125,283.2480773925781,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.007256765997669e-12,-2.6481680662759992e-18,4.007259801763752e-12,-4.738496921230517e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9394443263063295e-08,-0.0,-5.066788513209878e-25,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.0813293457031,283.279296875,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3594124740820557e-12,-7.349220982667219e-18,-1.3594051015072828e-12,2.253987578179628e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.7094537219672936e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689487897451964e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,3.4680773808304366e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,0.0,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,0.0,297.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0,290.9120788574219,294.1499938964844,284.1703796386719,283.3331298828125,282.3890380859375,280.7698059082031,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.296093657746078e-12,-4.689487897451964e-18,1.2960983198154197e-12,-2.082993066226946e-12,0.0,0.0,0.0,0.0,60.0,3.4680773808304366e-08,-0.0,-0.0,0.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.050000000745058,3.991192792929255e-11,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.202921344287347e-11,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.050000000745058,3.1042644149659176e-11,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,4.202920303453261e-11,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.050000000745058,1.9936835515821367e-10,290.9120788574219,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.3965759277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.254054053465239e-10,5.259377917850088e-16,4.254048779905872e-10,-9.730026784282586e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.112641237152276e-07,-0.0,-1.2330536629877199e-20,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.050000000745058,3.991192792929255e-11,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.0,0.050000000745058,4.202921344287347e-11,297.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.050000000745058,3.1042644149659176e-11,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.050000000745058,4.202920303453261e-11,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.050000000745058,1.9936835515821367e-10,290.9120788574219,291.1499938964844,284.25,283.3747863769531,282.3890380859375,280.7698059082031,290.3965759277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.254054053465239e-10,5.259377917850088e-16,4.254048779905872e-10,-9.730026784282586e-10,0.0,0.0,0.0,-2.3865140974521637e-09,60.0,-9.112641237152276e-07,-0.0,-1.2330536629877199e-20,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092834472656,0.6341403722763062,0.050000000745058,0.0408408716320991,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094055175781,0.6341403722763062,0.050000000745058,0.0430074073374271,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.609619140625,0.6341403722763062,0.050000000745058,0.031765129417181,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.6341403722763062,0.050000000745058,0.0430074073374271,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094055175781,0.6341403722763062,0.050000000745058,0.2040086090564727,290.5499267578125,291.1499938964844,284.2872619628906,283.3920288085937,292.3719482421875,294.0843200683594,290.44091796875,1.0,0.1097140461206436,0.0114935459569096,0.0114935459569096,1.0,1.0,-0.4354486167430877,8.604623076280404e-07,0.4354477524757385,-0.1328200995922088,0.0,0.0,0.0,10.175905227661133,60.0,381.8952941894531,-0.0,12.278898239135742,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.631342351436615,0.050000000745058,0.0452361665666103,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.631342351436615,0.050000000745058,0.0476358644664287,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.631342351436615,0.050000000745058,0.0351836867630481,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.631342351436615,0.050000000745058,0.0476358607411384,297.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.631342351436615,0.050000000745058,0.2259640246629715,290.63671875,291.1499938964844,284.324462890625,283.40850830078125,293.6738586425781,297.4983215332031,290.84576416015625,1.0,0.1210938319563865,0.0229870919138193,0.0229870919138193,1.0,1.0,-0.4819969534873962,3.5730174658965552e-06,0.4819933772087097,-0.1438867449760437,0.0,0.0,0.0,12.500344276428224,60.0,814.4622192382812,-0.0,16.681339263916016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.045680683106184,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3549499511719,291.1499938964844,284.3985595703125,283.43914794921875,293.69451904296875,297.6414794921875,291.4879455566406,1.0,0.1406053006649017,0.0459741838276386,0.0459741838276386,1.0,1.0,-0.4867365956306457,3.777070014621131e-05,0.4866988360881805,-0.1449981033802032,0.0,0.0,0.0,20.012495040893555,60.0,803.7789306640625,-0.0,23.19177627563477,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.045680683106184,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3549499511719,291.1499938964844,284.3985595703125,283.43914794921875,293.69451904296875,297.6414794921875,291.4879455566406,1.0,0.1406053006649017,0.0459741838276386,0.0459741838276386,1.0,1.0,-0.4867365956306457,3.777070014621131e-05,0.4866988360881805,-0.1449981033802032,0.0,0.0,0.0,20.012495040893555,60.0,803.7789306640625,-0.0,23.19177627563477,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
