time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031500,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787048339844,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024780273437,291.1499938964844,284.4354858398437,283.453369140625,293.69464111328125,297.62310791015625,291.7168273925781,1.0,0.1490138173103332,0.0574677288532257,0.0574677288532257,1.0,1.0,-0.4881990849971771,0.000106708772364,0.4880923628807068,-0.1452916115522384,0.0,0.0,0.0,23.679874420166016,60.0,729.843017578125,-0.0,26.346338272094727,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324390530586243,0.050000000745058,0.0459493920207023,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324390530586243,0.050000000745058,0.0483869202435016,297.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324390530586243,0.050000000745058,0.0357384160161018,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324390530586243,0.050000000745058,0.0483869202435016,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324390530586243,0.050000000745058,0.2295267283916473,291.8217468261719,291.1499938964844,284.47235107421875,283.46685791015625,293.694091796875,297.6077880859375,291.9260559082031,1.0,0.1565810590982437,0.2459741830825805,0.2459741830825805,0.9955016374588012,1.0,-0.4896000623703003,0.0325715467333793,0.4570285081863403,-0.1133250370621681,0.0,0.0,0.0,27.199264526367188,60.0,657.7274169921875,-0.0,29.38002014160156,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0461895279586315,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0486397966742515,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0359251871705055,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0486397966742515,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.2307262420654297,292.2058410644531,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5856628417969,292.28521728515625,1.0,0.1694026589393615,0.6229870915412903,0.6229870915412903,0.9865049123764038,1.0,-0.4921590387821197,0.1863763332366943,0.3057827055454254,0.0391660593450069,0.0,0.0,0.0,33.6404914855957,60.0,439.247802734375,-0.0,34.94682693481445,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0461895279586315,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0486397966742515,297.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0359251871705055,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.0486397966742515,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1884155273437,0.5095360279083252,0.050000000745058,0.2307262420654297,292.2058410644531,291.1499938964844,284.5458679199219,283.4918212890625,292.9726257324219,297.5856628417969,292.28521728515625,1.0,0.1694026589393615,0.6229870915412903,0.6229870915412903,0.9865049123764038,1.0,-0.4921590387821197,0.1863763332366943,0.3057827055454254,0.0391660593450069,0.0,0.0,0.0,33.6404914855957,60.0,439.247802734375,-0.0,34.94682693481445,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.046393509954214,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0488546006381511,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0360838398337364,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0488546006381511,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.231745183467865,292.2642822265625,291.1499938964844,284.6190795898437,283.5141906738281,291.9286193847656,297.5714111328125,292.23394775390625,1.0,0.1795581430196762,1.0,1.0,0.9775081872940063,1.0,-0.494332492351532,0.2161079794168472,0.2782244980335235,0.0682122707366943,0.0,0.0,0.0,39.09867477416992,60.0,-41.56436538696289,-0.0,39.74159622192383,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.046393509954214,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0488546006381511,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0360838398337364,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.0488546006381511,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2689208984375,0.4954340159893036,0.050000000745058,0.231745183467865,292.2642822265625,291.1499938964844,284.6190795898437,283.5141906738281,291.9286193847656,297.5714111328125,292.23394775390625,1.0,0.1795581430196762,1.0,1.0,0.9775081872940063,1.0,-0.494332492351532,0.2161079794168472,0.2782244980335235,0.0682122707366943,0.0,0.0,0.0,39.09867477416992,60.0,-41.56436538696289,-0.0,39.74159622192383,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0465622022747993,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0490322448313236,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0362150482833385,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0490322448313236,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.232587844133377,292.1858215332031,290.6499938964844,284.6921081542969,283.5340881347656,291.9117126464844,297.5602722167969,292.1771545410156,1.0,0.1875166147947311,1.0,1.0,0.9316988587379456,1.0,-0.4961300790309906,0.2178934514522552,0.2782366275787353,0.0694982782006263,0.0,0.0,0.0,43.60927200317383,48.0,-90.79737091064452,-0.0,43.74250793457031,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0465622022747993,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0490322448313236,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0362150482833385,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.0490322448313236,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881103515625,0.4857634007930755,0.050000000745058,0.232587844133377,292.1858215332031,290.6499938964844,284.6921081542969,283.5340881347656,291.9117126464844,297.5602722167969,292.1771545410156,1.0,0.1875166147947311,1.0,1.0,0.9316988587379456,1.0,-0.4961300790309906,0.2178934514522552,0.2782366275787353,0.0694982782006263,0.0,0.0,0.0,43.60927200317383,48.0,-90.79737091064452,-0.0,43.74250793457031,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0466043204069137,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0490765944123268,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0362478047609329,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0490765944123268,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.232798233628273,292.1542663574219,290.1499938964844,284.764892578125,283.5517272949219,291.90704345703125,297.55145263671875,292.1460876464844,1.0,0.1889608502388,1.0,1.0,0.8858895301818848,1.0,-0.4965792000293731,0.2193741053342819,0.27720507979393,0.0707800984382629,0.0,0.0,0.0,44.73488235473633,36.0,-85.33438873291016,-0.0,44.74552154541016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0466043204069137,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0490765944123268,297.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0362478047609329,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.0490765944123268,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.4834786355495453,0.050000000745058,0.232798233628273,292.1542663574219,290.1499938964844,284.764892578125,283.5517272949219,291.90704345703125,297.55145263671875,292.1460876464844,1.0,0.1889608502388,1.0,1.0,0.8858895301818848,1.0,-0.4965792000293731,0.2193741053342819,0.27720507979393,0.0707800984382629,0.0,0.0,0.0,44.73488235473633,36.0,-85.33438873291016,-0.0,44.74552154541016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846928119659424,0.050000000745058,0.0465818792581558,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846928119659424,0.050000000745058,0.0490529611706733,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846928119659424,0.050000000745058,0.0362303517758846,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846928119659424,0.050000000745058,0.0490529611706733,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.4846928119659424,0.050000000745058,0.2326861321926117,292.1371154785156,290.1499938964844,284.8012390136719,283.55975341796875,291.9002380371094,297.5477905273437,292.1280517578125,1.0,0.18776735663414,1.0,1.0,0.862984836101532,1.0,-0.4963401556015014,0.2201132923364639,0.2762268781661987,0.0715178176760673,0.0,0.0,0.0,44.13433837890625,36.0,-81.5455551147461,-0.0,44.21044921875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4871937930583954,0.050000000745058,0.0465361289680004,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4871937930583954,0.050000000745058,0.0490047857165336,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4871937930583954,0.050000000745058,0.0361947678029537,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4871937930583954,0.050000000745058,0.0490047857165336,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1201171875,0.4871937930583954,0.050000000745058,0.2324576079845428,292.1182556152344,289.6499938964844,284.8375244140625,283.5672607421875,291.8775939941406,297.5445861816406,292.1083068847656,1.0,0.1854886412620544,1.0,1.0,0.8264700770378113,1.0,-0.4958527386188507,0.2215519845485687,0.274300754070282,0.0730019435286521,0.0,0.0,0.0,42.91050720214844,25.0,-79.92398834228516,-0.0,43.12154769897461,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.04639533162117,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0488565191626548,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0360852591693401,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0488565191626548,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.2317542880773544,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,297.5392761230469,292.0570373535156,1.0,0.1785261631011963,1.0,1.0,0.7534405589103699,1.0,-0.4943526089191437,0.2262376397848129,0.2681149840354919,0.0778645128011703,0.0,0.0,0.0,39.144569396972656,25.0,-90.35652160644533,-0.0,39.7838134765625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.04639533162117,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0488565191626548,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0360852591693401,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.0488565191626548,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0738525390625,0.495322436094284,0.050000000745058,0.2317542880773544,292.0713195800781,289.1499938964844,284.9100036621094,283.5808410644531,291.7789001464844,297.5392761230469,292.0570373535156,1.0,0.1785261631011963,1.0,1.0,0.7534405589103699,1.0,-0.4943526089191437,0.2262376397848129,0.2681149840354919,0.0778645128011703,0.0,0.0,0.0,39.144569396972656,25.0,-90.35652160644533,-0.0,39.7838134765625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.4999633431434631,0.050000000745058,0.0463222600519657,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.4999633431434631,0.050000000745058,0.0487795695662498,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.4999633431434631,0.050000000745058,0.0360284224152565,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.4999633431434631,0.050000000745058,0.0487795695662498,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03594970703125,0.4999633431434631,0.050000000745058,0.2313892692327499,292.0326843261719,289.1499938964844,284.9541931152344,283.5882263183594,291.6715393066406,297.5366516113281,292.01434326171875,1.0,0.1750983148813247,1.0,1.0,0.708860456943512,1.0,-0.493573784828186,0.2311732620000839,0.2624005079269409,0.0828437358140945,0.0,0.0,0.0,37.18998336791992,25.0,-107.3526382446289,-0.0,38.0595817565918,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502632737159729,0.050000000745058,0.0462828576564788,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502632737159729,0.050000000745058,0.0487380772829055,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502632737159729,0.050000000745058,0.0359977781772613,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502632737159729,0.050000000745058,0.0487380772829055,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.00604248046875,0.502632737159729,0.050000000745058,0.2311924546957016,292.0021667480469,288.6499938964844,284.9823608398437,283.5926208496094,291.5750427246094,297.53515625,291.9801940917969,1.0,0.1731417328119278,1.0,1.0,0.6804110407829285,1.0,-0.4931539297103882,0.2355469465255737,0.2576069831848144,0.0872144624590873,0.0,0.0,0.0,36.136138916015625,25.0,-124.3360595703125,-0.0,37.13239669799805,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0461976788938045,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0486483797430992,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0359315276145935,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0486483797430992,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.2307669818401336,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8077392578125,297.5316772460937,291.826416015625,1.0,0.1688424348831176,1.0,1.0,0.5586258769035339,1.0,-0.4922462403774261,0.2707513272762298,0.2214948832988739,0.1222400739789009,0.0,0.0,0.0,33.860721588134766,25.0,-271.4187927246094,-0.0,35.139652252197266,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0461976788938045,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0486483797430992,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0359315276145935,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.0486483797430992,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.5088962912559509,0.050000000745058,0.2307669818401336,291.8780822753906,288.1499938964844,285.0546264648437,283.6028137207031,290.8077392578125,297.5316772460937,291.826416015625,1.0,0.1688424348831176,1.0,1.0,0.5586258769035339,1.0,-0.4922462403774261,0.2707513272762298,0.2214948832988739,0.1222400739789009,0.0,0.0,0.0,33.860721588134766,25.0,-271.4187927246094,-0.0,35.139652252197266,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.046130821108818,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0485779754817485,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0358795262873172,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0485779754817485,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.2304329872131347,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2289428710937,297.5276794433594,291.4354553222656,1.0,0.1654067933559417,1.0,1.0,0.4368406534194946,1.0,-0.4915337562561035,0.3375608921051025,0.1539728790521621,0.1886554509401321,0.0,0.0,0.0,32.07931137084961,25.0,-622.7740478515625,-0.0,33.590946197509766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.046130821108818,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0485779754817485,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0358795262873172,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.0485779754817485,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777893066406,0.514373242855072,0.050000000745058,0.2304329872131347,291.5574645996094,287.6499938964844,285.1268615722656,283.611572265625,289.2289428710937,297.5276794433594,291.4354553222656,1.0,0.1654067933559417,1.0,1.0,0.4368406534194946,1.0,-0.4915337562561035,0.3375608921051025,0.1539728790521621,0.1886554509401321,0.0,0.0,0.0,32.07931137084961,25.0,-622.7740478515625,-0.0,33.590946197509766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168314576148987,0.050000000745058,0.0461028665304183,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168314576148987,0.050000000745058,0.0485485382378101,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168314576148987,0.050000000745058,0.0358577854931354,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168314576148987,0.050000000745058,0.0485485382378101,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.5168314576148987,0.050000000745058,0.2302933633327484,291.2825012207031,287.6499938964844,285.1629638671875,283.615478515625,288.2707824707031,297.5247802734375,291.1194763183594,1.0,0.1639546900987625,1.0,1.0,0.375948041677475,1.0,-0.4912359118461609,0.3764428794384002,0.1147930175065994,0.2272936254739761,0.0,0.0,0.0,31.3359317779541,25.0,-841.0134887695312,-0.0,32.947994232177734,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191131830215454,0.050000000745058,0.0460779592394828,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191131830215454,0.050000000745058,0.0485223084688186,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191131830215454,0.050000000745058,0.0358384139835834,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191131830215454,0.050000000745058,0.0485223084688186,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9649658203125,0.5191131830215454,0.050000000745058,0.2301689386367797,290.92919921875,287.1499938964844,285.19903564453125,283.6190795898437,287.2851257324219,297.5209045410156,290.7294006347656,1.0,0.1626529544591903,1.0,1.0,0.3055873513221741,1.0,-0.4909705221652984,0.4163390398025512,0.074631467461586,0.2669298648834228,0.0,0.0,0.0,30.674251556396484,25.0,-1054.1544189453125,-0.0,32.37746810913086,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0460362844169139,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0484784245491027,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.2299607694149017,290.0458679199219,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,297.5093994140625,289.81158447265625,1.0,0.1604373455047607,1.0,1.0,0.1648660004138946,1.0,-0.4905266463756561,0.4656875431537628,0.0248391181230545,0.315886914730072,0.0,0.0,0.0,29.564617156982425,25.0,-1297.371826171875,-0.0,31.419422149658203,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0460362844169139,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0484784245491027,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0358060002326965,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.0484784245491027,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911865234375,0.5231360793113708,0.050000000745058,0.2299607694149017,290.0458679199219,286.6499938964844,285.271240234375,283.6255187988281,285.9804992675781,297.5093994140625,289.81158447265625,1.0,0.1604373455047607,1.0,1.0,0.1648660004138946,1.0,-0.4905266463756561,0.4656875431537628,0.0248391181230545,0.315886914730072,0.0,0.0,0.0,29.564617156982425,25.0,-1297.371826171875,-0.0,31.419422149658203,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52783203125,0.5252781510353088,0.050000000745058,0.0460151694715023,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52783203125,0.5252781510353088,0.050000000745058,0.0484561882913112,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52783203125,0.5252781510353088,0.1234772577881813,0.0357895754277706,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52783203125,0.5252781510353088,0.050000000745058,0.0484561882913112,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.52783203125,0.5252781510353088,0.050000000745058,0.2298552989959716,289.4830322265625,286.6499938964844,285.3153076171875,283.62896728515625,285.39923095703125,297.49981689453125,289.2536926269531,1.0,0.1593011617660522,1.0,1.0,0.0789641141891479,1.0,-0.4903015494346618,0.4892143607139587,0.0010871855774894,0.3392100930213928,0.0,0.0,0.0,29.0022029876709,25.0,-1326.4395751953125,-0.0,30.93437767028809,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0513000488281,0.7392944693565369,0.1325522810220718,0.1050634831190109,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.5522641539573669,0.050000000745058,0.0482261069118976,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.7260417938232422,0.1229084804654121,0.0770699828863143,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.5522641539573669,0.050000000745058,0.0482261069118976,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407775878906,0.5522641539573669,0.050000000745058,0.2287638932466507,289.0685119628906,286.1499938964844,285.34344482421875,283.63104248046875,285.34014892578125,297.492919921875,288.81549072265625,1.0,0.1602074652910232,1.0,1.0,0.0241446271538734,1.0,-0.6088016629219055,0.6087892055511475,1.2456360309442973e-05,0.4322487413883209,0.0,0.0,0.0,24.12426948547364,45.0,-1427.9281005859375,-0.0,37.88229370117188,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714111328125,0.7459402084350586,0.1238786801695823,0.1143044158816337,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617736816406,0.5400588512420654,0.050000000745058,0.0483199134469032,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07525634765625,0.7309000492095947,0.1162613853812217,0.0832739844918251,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617736816406,0.5400588512420654,0.050000000745058,0.0483199134469032,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1617736816406,0.5400588512420654,0.050000000745058,0.2292088717222213,288.0920104980469,286.1499938964844,285.4072265625,283.63531494140625,285.4008483886719,297.4728698730469,287.9328308105469,1.0,0.167825236916542,1.0,1.0,0.0156234959140419,1.0,-0.6281407475471497,0.6281375288963318,3.196926854798221e-06,0.4481011927127838,0.0,0.0,0.0,26.67606735229492,45.0,-1245.1329345703125,-0.0,42.66554260253906,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97808837890625,0.7402727603912354,0.122953176498413,0.1134038493037223,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616760253906,0.5365670919418335,0.050000000745058,0.048349529504776,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98162841796875,0.7257139086723328,0.1154852956533432,0.0827151834964752,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616760253906,0.5365670919418335,0.050000000745058,0.048349529504776,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0616760253906,0.5365670919418335,0.050000000745058,0.2293493449687957,287.9970397949219,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4698486328125,287.8471374511719,1.0,0.1691856384277343,1.0,1.0,0.0144867757335305,1.0,-0.626629114151001,0.6266263127326965,2.796435182972345e-06,0.4468593001365661,0.0,0.0,0.0,27.412267684936523,33.0,-1200.64013671875,-0.0,43.27979278564453,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5563659667969,0.7242953777313232,0.1190147101879119,0.1093365252017974,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.5294567942619324,0.050000000745058,0.0484143681824207,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590209960937,0.7103939056396484,0.1121156588196754,0.0800769627094268,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.5294567942619324,0.050000000745058,0.0484143681824207,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.5294567942619324,0.050000000745058,0.2296569198369979,287.570068359375,286.1499938964844,285.46075439453125,283.6385803222656,285.4542541503906,297.45343017578125,287.4503173828125,1.0,0.1708874255418777,1.0,1.0,0.0084768263623118,1.0,-0.6191059350967407,0.6191046237945557,1.358879330837226e-06,0.4406977593898773,0.0,0.0,0.0,28.98662567138672,33.0,-979.9768676757812,-0.0,44.08742141723633,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3403625488281,0.7193902134895325,0.1173750907182693,0.107534609735012,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.5284148454666138,0.050000000745058,0.048424445092678,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427124023437,0.7053219079971313,0.1106233969330787,0.0788502022624015,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.5284148454666138,0.050000000745058,0.048424445092678,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39373779296875,0.5284148454666138,0.050000000745058,0.2297047227621078,287.3521728515625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44317626953125,287.24481201171875,1.0,0.17085562646389,1.0,1.0,0.0048289252445101,1.0,-0.6155523061752319,0.6155514121055603,8.680046335030056e-07,0.4377865195274353,0.0,0.0,0.0,29.210102081298828,25.0,-863.0111083984375,-0.0,43.91445541381836,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.7733155488967896,0.1160189509391784,0.1055032312870025,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.5824406743049622,0.050000000745058,0.0480380877852439,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7582297921180725,0.1092528402805328,0.0773450806736946,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1256408691406,0.5824406743049622,0.050000000745058,0.0480380877852439,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.6921823024749756,0.1098482012748718,0.3757189214229584,287.0771484375,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.4268493652344,286.9671630859375,1.0,0.1727403253316879,1.0,1.0,0.0,1.0,-0.7854170203208923,0.7854163646697998,6.656568416474329e-07,0.5726452469825745,0.0,0.0,0.0,20.987546920776367,25.0,-793.6150512695312,-0.0,55.71170425415039,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.8497557044029236,0.114889308810234,0.1042097955942154,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.644622802734375,0.050000000745058,0.0477622710168361,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7047424316406,0.8335288166999817,0.1079053878784179,0.0762585997581482,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7684936523437,0.644622802734375,0.050000000745058,0.0477622710168361,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.8287003040313721,0.105832353234291,0.4807003140449524,286.6946716308594,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3724670410156,286.61236572265625,1.0,0.175653263926506,1.0,1.0,0.0,1.0,-0.908095359802246,0.908094584941864,7.943535820231773e-07,0.6749092936515808,0.0,0.0,0.0,15.36652660369873,25.0,-762.3839721679688,-0.0,66.4637451171875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7905532717704773,0.1130130365490913,0.1024616956710815,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.6031747460365295,0.050000000745058,0.0479329414665699,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7719738483428955,0.1050042435526847,0.0743218138813972,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.6031747460365295,0.050000000745058,0.0479329414665699,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.758084237575531,0.0983687192201614,0.4519653022289276,286.3075256347656,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2694702148437,286.2710876464844,1.0,0.1784643679857254,1.0,1.0,0.0,1.0,-0.8696044087409973,0.8696036338806152,7.440621061505226e-07,0.6433849334716797,0.0,0.0,0.0,19.257225036621094,25.0,-472.5341796875,-0.0,66.01114654541016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.7905532717704773,0.1130130365490913,0.1024616956710815,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.6031747460365295,0.050000000745058,0.0479329414665699,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.7719738483428955,0.1050042435526847,0.0743218138813972,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368530273437,0.6031747460365295,0.050000000745058,0.0479329414665699,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31256103515625,0.758084237575531,0.0983687192201614,0.4519653022289276,286.3075256347656,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2694702148437,286.2710876464844,1.0,0.1784643679857254,1.0,1.0,0.0,1.0,-0.8696044087409973,0.8696036338806152,7.440621061505226e-07,0.6433849334716797,0.0,0.0,0.0,19.257225036621094,25.0,-472.5341796875,-0.0,66.01114654541016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
