time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033540,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.7705100178718567,0.1125938817858696,0.1019738689064979,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.5876412987709045,0.050000000745058,0.0480096489191055,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.7510567903518677,0.1037419363856315,0.0733857452869415,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.5876412987709045,0.050000000745058,0.0480096489191055,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.7333120107650757,0.09528099745512,0.4367510378360748,286.1742248535156,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.22808837890625,286.1466979980469,1.0,0.1794412732124328,1.0,1.0,0.0,1.0,-0.8498167395591736,0.8498160243034363,7.188945119196433e-07,0.6270312070846558,0.0,0.0,0.0,20.98000717163086,25.0,-345.0131225585937,-0.0,65.35235595703125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.7616367936134338,0.1125026941299438,0.1018439009785652,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.580141544342041,0.050000000745058,0.0480499528348445,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7414889335632324,0.1030620858073234,0.0728753358125686,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.580141544342041,0.050000000745058,0.0480499528348445,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1068725585937,0.7214106917381287,0.0935741811990737,0.4283517599105835,286.103515625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20587158203125,286.0810546875,1.0,0.1799273192882537,1.0,1.0,0.0,1.0,-0.8390629291534424,0.8390622138977051,7.054186994537304e-07,0.6181177496910095,0.0,0.0,0.0,21.882539749145508,25.0,-275.21063232421875,-0.0,64.94538879394531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.749630331993103,0.1127173602581024,0.101958081126213,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.5688658356666565,0.050000000745058,0.0481154136359691,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.7274036407470703,0.1018964648246765,0.0720077008008956,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.5688658356666565,0.050000000745058,0.0481154136359691,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.7011414766311646,0.0905962511897087,0.4137414991855621,285.9914245605469,286.54998779296875,285.7744140625,283.6555480957031,285.7694396972656,297.1688842773437,285.9785461425781,1.0,0.1806368380784988,1.0,1.0,0.0,1.0,-0.8207780122756958,0.8207772970199585,6.828158234384318e-07,0.6029009819030762,0.0,0.0,0.0,23.34130477905273,25.0,-154.9343719482422,-0.0,64.14768981933594,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.7491134405136108,0.1127495989203453,0.1019824370741844,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.568324863910675,0.050000000745058,0.0481187179684639,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7267217040061951,0.1018343865871429,0.0719615072011947,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.568324863910675,0.050000000745058,0.0481187179684639,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.7000740170478821,0.0904352068901062,0.412953644990921,285.9860534667969,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1669921875,285.9737548828125,1.0,0.180668294429779,1.0,1.0,0.0,1.0,-0.8198144435882568,0.8198137283325195,6.816349014115985e-07,0.6020960211753845,0.0,0.0,0.0,23.414587020874023,25.0,-148.50701904296875,-0.0,64.10071563720703,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7438371181488037,0.1135096848011016,0.1025948002934455,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.5619519352912903,0.050000000745058,0.0481589436531066,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7184721827507019,0.1010448336601257,0.0713701322674751,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.5619519352912903,0.050000000745058,0.0481589436531066,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.6868610978126526,0.0883221328258514,0.4026442468166351,285.9284973144531,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9234619140625,1.0,0.1809900403022766,1.0,1.0,0.0,1.0,-0.807561457157135,0.8075607419013977,6.667025900242152e-07,0.5918262004852295,0.0,0.0,0.0,24.30099868774414,25.0,-65.4285888671875,-0.0,63.44295501708984,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.7438371181488037,0.1135096848011016,0.1025948002934455,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.5619519352912903,0.050000000745058,0.0481589436531066,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7184721827507019,0.1010448336601257,0.0713701322674751,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.5619519352912903,0.050000000745058,0.0481589436531066,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9294128417969,0.6868610978126526,0.0883221328258514,0.4026442468166351,285.9284973144531,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.9234619140625,1.0,0.1809900403022766,1.0,1.0,0.0,1.0,-0.807561457157135,0.8075607419013977,6.667025900242152e-07,0.5918262004852295,0.0,0.0,0.0,24.30099868774414,25.0,-65.4285888671875,-0.0,63.44295501708984,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.7427837252616882,0.1140455305576324,0.1030432432889938,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.5599591732025146,0.050000000745058,0.0481720343232154,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.7157564163208008,0.1007715165615081,0.0711619928479194,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9182434082031,0.5599591732025146,0.050000000745058,0.0481720343232154,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.6823435425758362,0.0875250622630119,0.398772656917572,285.9162292480469,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.13543701171875,285.9140014648437,1.0,0.1810542643070221,1.0,1.0,0.0,1.0,-0.8032341599464417,0.8032335042953491,6.61466799556365e-07,0.5881850123405457,0.0,0.0,0.0,24.586069107055664,25.0,-35.07350158691406,-0.0,63.17353820800781,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.7424641847610474,0.1146700233221054,0.1035732552409172,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.5585008263587952,0.050000000745058,0.0481817871332168,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7137055397033691,0.1005633994936943,0.0710008665919303,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.5585008263587952,0.050000000745058,0.0481817871332168,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.6787945032119751,0.0868548676371574,0.3955262303352356,285.9125061035156,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1293334960937,285.9126281738281,1.0,0.1810766458511352,1.0,1.0,0.0,1.0,-0.7998035550117493,0.7998028993606567,6.573322934855241e-07,0.5852974653244019,0.0,0.0,0.0,24.796199798583984,25.0,-10.266021728515623,-0.0,62.93902969360352,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.7434225678443909,0.1161432489752769,0.1048408821225166,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.5566967129707336,0.050000000745058,0.0481940507888793,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7110848426818848,0.1003045588731765,0.0707926675677299,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.5566967129707336,0.050000000745058,0.0481940507888793,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6737596988677979,0.0857983604073524,0.3904258906841278,285.9249572753906,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1212158203125,285.9287109375,1.0,0.1810427755117416,1.0,1.0,0.0,1.0,-0.7949824929237366,0.794981837272644,6.515572295029415e-07,0.5812572836875916,0.0,0.0,0.0,25.05558586120605,25.0,26.83128929138184,-0.0,62.56221008300781,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.7434225678443909,0.1161432489752769,0.1048408821225166,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.5566967129707336,0.050000000745058,0.0481940507888793,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.7110848426818848,0.1003045588731765,0.0707926675677299,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.5566967129707336,0.050000000745058,0.0481940507888793,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.6737596988677979,0.0857983604073524,0.3904258906841278,285.9249572753906,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1212158203125,285.9287109375,1.0,0.1810427755117416,1.0,1.0,0.0,1.0,-0.7949824929237366,0.794981837272644,6.515572295029415e-07,0.5812572836875916,0.0,0.0,0.0,25.05558586120605,25.0,26.83128929138184,-0.0,62.56221008300781,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.745891273021698,0.117864541709423,0.1063390895724296,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558732748031616,0.050000000745058,0.0481997281312942,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.7098867297172546,0.1002099066972732,0.0707040056586265,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558732748031616,0.050000000745058,0.0481997281312942,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.6705971360206604,0.0850160494446754,0.3866629600524902,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1169128417969,285.9634704589844,1.0,0.1809556782245636,1.0,1.0,0.0,1.0,-0.7921712398529053,0.7921706438064575,6.482304115706938e-07,0.5789496898651123,0.0,0.0,0.0,25.17020606994629,25.0,51.87257766723633,-0.0,62.2940673828125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.745891273021698,0.117864541709423,0.1063390895724296,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558732748031616,0.050000000745058,0.0481997281312942,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.7098867297172546,0.1002099066972732,0.0707040056586265,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.5558732748031616,0.050000000745058,0.0481997281312942,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.6705971360206604,0.0850160494446754,0.3866629600524902,285.95721435546875,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1169128417969,285.9634704589844,1.0,0.1809556782245636,1.0,1.0,0.0,1.0,-0.7921712398529053,0.7921706438064575,6.482304115706938e-07,0.5789496898651123,0.0,0.0,0.0,25.17020606994629,25.0,51.87257766723633,-0.0,62.2940673828125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493805885314941,0.1197849363088607,0.1080223843455314,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556416511535645,0.050000000745058,0.0482013374567031,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.709633469581604,0.1002367958426475,0.0707041099667549,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556416511535645,0.050000000745058,0.0482013374567031,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6686161160469055,0.0844217240810394,0.3838096559047699,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11505126953125,286.0110778808594,1.0,0.1808569729328155,1.0,1.0,0.0,1.0,-0.7907707691192627,0.7907701134681702,6.466211175393255e-07,0.5778788924217224,0.0,0.0,0.0,25.19744110107422,25.0,68.87444305419922,-0.0,62.12070846557617,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0031433105469,0.7493805885314941,0.1197849363088607,0.1080223843455314,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556416511535645,0.050000000745058,0.0482013374567031,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.709633469581604,0.1002367958426475,0.0707041099667549,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.5556416511535645,0.050000000745058,0.0482013374567031,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.6686161160469055,0.0844217240810394,0.3838096559047699,286.0030517578125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11505126953125,286.0110778808594,1.0,0.1808569729328155,1.0,1.0,0.0,1.0,-0.7907707691192627,0.7907701134681702,6.466211175393255e-07,0.5778788924217224,0.0,0.0,0.0,25.19744110107422,25.0,68.87444305419922,-0.0,62.12070846557617,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535936832427979,0.1218697428703308,0.1098579466342926,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557717084884644,0.050000000745058,0.0482004396617412,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7100074887275696,0.1003555133938789,0.070771224796772,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557717084884644,0.050000000745058,0.0482004396617412,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6674042344093323,0.0839613452553749,0.3815990686416626,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1147766113281,286.0675354003906,1.0,0.1807714253664016,1.0,1.0,0.0,1.0,-0.7903988361358643,0.7903981804847717,6.462662440753775e-07,0.5777223706245422,0.0,0.0,0.0,25.172718048095703,25.0,80.50367736816406,-0.0,62.03178405761719,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535936832427979,0.1218697428703308,0.1098579466342926,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557717084884644,0.050000000745058,0.0482004396617412,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7100074887275696,0.1003555133938789,0.070771224796772,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557717084884644,0.050000000745058,0.0482004396617412,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6674042344093323,0.0839613452553749,0.3815990686416626,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1147766113281,286.0675354003906,1.0,0.1807714253664016,1.0,1.0,0.0,1.0,-0.7903988361358643,0.7903981804847717,6.462662440753775e-07,0.5777223706245422,0.0,0.0,0.0,25.172718048095703,25.0,80.50367736816406,-0.0,62.03178405761719,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.755912184715271,0.12296624481678,0.1108256056904792,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559272170066833,0.050000000745058,0.048199363052845,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7103623151779175,0.1004428640007972,0.0708251446485519,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.5559272170066833,0.050000000745058,0.048199363052845,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6670054197311401,0.0837703272700309,0.3806803822517395,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11505126953125,286.0982360839844,1.0,0.1807383298873901,1.0,1.0,0.0,1.0,-0.790519654750824,0.7905189990997314,6.464634338954056e-07,0.577918529510498,0.0,0.0,0.0,25.1479549407959,25.0,84.87586975097656,-0.0,62.016578674316406,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203918457031,0.758348286151886,0.1240955740213394,0.1118234694004058,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556125819683075,0.050000000745058,0.0481979921460151,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.710801899433136,0.100546196103096,0.0708906427025795,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556125819683075,0.050000000745058,0.0481979921460151,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6667133569717407,0.0836009830236435,0.3798643350601196,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11553955078125,286.13018798828125,1.0,0.180713340640068,1.0,1.0,0.0,1.0,-0.7908130884170532,0.7908124327659607,6.468715696428262e-07,0.5782690644264221,0.0,0.0,0.0,25.11763572692871,25.0,88.52210235595703,-0.0,62.01972961425781,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7635236382484436,0.1264460831880569,0.1139032691717147,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566179752349854,0.050000000745058,0.0481946058571338,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7118797898292542,0.1007953211665153,0.0710522979497909,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566179752349854,0.050000000745058,0.0481946058571338,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.6663866639137268,0.0833181962370872,0.3784955441951751,286.1865539550781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1971740722656,1.0,0.1806908994913101,1.0,1.0,0.0,1.0,-0.7918521761894226,0.7918515205383301,6.482398475782247e-07,0.5793721079826355,0.0,0.0,0.0,25.045743942260746,25.0,94.13758850097656,-0.0,62.07859420776367,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7635236382484436,0.1264460831880569,0.1139032691717147,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566179752349854,0.050000000745058,0.0481946058571338,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.7118797898292542,0.1007953211665153,0.0710522979497909,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18023681640625,0.5566179752349854,0.050000000745058,0.0481946058571338,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.6663866639137268,0.0833181962370872,0.3784955441951751,286.1865539550781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11700439453125,286.1971740722656,1.0,0.1806908994913101,1.0,1.0,0.0,1.0,-0.7918521761894226,0.7918515205383301,6.482398475782247e-07,0.5793721079826355,0.0,0.0,0.0,25.045743942260746,25.0,94.13758850097656,-0.0,62.07859420776367,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.769037663936615,0.1289096623659134,0.1160862445831298,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571960806846619,0.050000000745058,0.0481906458735466,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.713154673576355,0.101093865931034,0.0712494328618049,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571960806846619,0.050000000745058,0.0481906458735466,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.6663265228271484,0.083098217844963,0.3774206042289734,286.2561950683594,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.2672119140625,1.0,0.1807079017162323,1.0,1.0,0.0,1.0,-0.793408989906311,0.7934083342552185,6.502382348116953e-07,0.5809281468391418,0.0,0.0,0.0,24.965124130249023,25.0,98.1540756225586,-0.0,62.20341491699219,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566223144531,0.769037663936615,0.1289096623659134,0.1160862445831298,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571960806846619,0.050000000745058,0.0481906458735466,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.713154673576355,0.101093865931034,0.0712494328618049,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571960806846619,0.050000000745058,0.0481906458735466,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541809082031,0.6663265228271484,0.083098217844963,0.3774206042289734,286.2561950683594,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.118896484375,286.2672119140625,1.0,0.1807079017162323,1.0,1.0,0.0,1.0,-0.793408989906311,0.7934083342552185,6.502382348116953e-07,0.5809281468391418,0.0,0.0,0.0,24.965124130249023,25.0,98.1540756225586,-0.0,62.20341491699219,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.774834156036377,0.1314787119626999,0.1183650344610214,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.557830274105072,0.050000000745058,0.0481863282620906,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.714574933052063,0.1014361754059791,0.0714777633547782,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.557830274105072,0.050000000745058,0.0481863282620906,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.6664741635322571,0.0829314216971397,0.3765924572944641,286.3282775878906,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.12109375,286.339599609375,1.0,0.1807660609483719,1.0,1.0,0.0438362024724483,1.0,-0.7954135537147522,0.7953416109085083,7.198116509243846e-05,0.5828213691711426,0.0,0.0,0.0,24.88060188293457,25.0,101.2686538696289,-0.0,62.390533447265625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287658691406,0.774834156036377,0.1314787119626999,0.1183650344610214,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.557830274105072,0.050000000745058,0.0481863282620906,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.714574933052063,0.1014361754059791,0.0714777633547782,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214416503906,0.557830274105072,0.050000000745058,0.0481863282620906,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.6664741635322571,0.0829314216971397,0.3765924572944641,286.3282775878906,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.12109375,286.339599609375,1.0,0.1807660609483719,1.0,1.0,0.0438362024724483,1.0,-0.7954135537147522,0.7953416109085083,7.198116509243846e-05,0.5828213691711426,0.0,0.0,0.0,24.88060188293457,25.0,101.2686538696289,-0.0,62.390533447265625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.7808688879013062,0.134150356054306,0.1207358911633491,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.5584996938705444,0.050000000745058,0.048181802034378,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.7161079049110413,0.101820059120655,0.071735106408596,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.5584996938705444,0.050000000745058,0.048181802034378,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.6667920351028442,0.0828125774860382,0.3759830892086029,286.4040832519531,287.75,286.603271484375,283.7701416015625,286.62518310546875,297.1234741210937,286.41680908203125,1.0,0.1808660179376602,1.0,1.0,0.0876724049448967,1.0,-0.7978255748748779,0.7953454852104187,0.0024801106192171,0.5827934145927429,0.0,0.0,0.0,24.795446395874023,25.0,110.25133514404295,-0.0,62.637786865234375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.7808688879013062,0.134150356054306,0.1207358911633491,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.5584996938705444,0.050000000745058,0.048181802034378,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031982421875,0.7161079049110413,0.101820059120655,0.071735106408596,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966979980469,0.5584996938705444,0.050000000745058,0.048181802034378,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017333984375,0.6667920351028442,0.0828125774860382,0.3759830892086029,286.4040832519531,287.75,286.603271484375,283.7701416015625,286.62518310546875,297.1234741210937,286.41680908203125,1.0,0.1808660179376602,1.0,1.0,0.0876724049448967,1.0,-0.7978255748748779,0.7953454852104187,0.0024801106192171,0.5827934145927429,0.0,0.0,0.0,24.795446395874023,25.0,110.25133514404295,-0.0,62.637786865234375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501953125,0.7839648127555847,0.1355309188365936,0.1219580695033073,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5588386058807373,0.050000000745058,0.048179518431425,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482727050781,0.7169103622436523,0.1020316183567047,0.0718758255243301,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.5588386058807373,0.050000000745058,0.048179518431425,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.44647216796875,0.6670063138008118,0.0827731788158416,0.3757615089416504,286.4493713378906,287.75,286.6417236328125,283.7778625488281,286.7351989746094,297.124755859375,286.4656066894531,1.0,0.180931344628334,1.0,1.0,0.109590508043766,1.0,-0.7991898059844971,0.7904903292655945,0.0086994934827089,0.5779447555541992,0.0,0.0,0.0,24.75346565246582,25.0,131.39718627929688,-0.0,62.784278869628906,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.513916015625,0.787135660648346,0.1369611471891403,0.1232152581214904,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49969482421875,0.5591825842857361,0.050000000745058,0.0481772124767303,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5109558105469,0.7177554965019226,0.1022689715027809,0.0720297843217849,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49969482421875,0.5591825842857361,0.050000000745058,0.0481772124767303,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.6672742962837219,0.0827560722827911,0.3756179809570312,286.5126037597656,287.8500061035156,286.68023681640625,283.7854309082031,286.9516296386719,297.12615966796875,286.5378723144531,1.0,0.181006982922554,1.0,1.0,0.1347691416740417,1.0,-0.8007056713104248,0.7770429253578186,0.0236627552658319,0.5645332336425781,0.0,0.0,0.0,24.710918426513672,25.0,185.7823944091797,-0.0,62.94948196411133,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7499694824219,0.7942766547203064,0.1401398330926895,0.125955656170845,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.5601534843444824,0.050000000745058,0.0481707416474819,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.744140625,0.7200337052345276,0.1029321327805519,0.0724380314350128,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.5601534843444824,0.050000000745058,0.0481707416474819,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388916015625,0.6684278249740601,0.0828722566366195,0.3758510053157806,286.7471923828125,287.95001220703125,286.75738525390625,283.8001708984375,287.4107360839844,297.1300964355469,286.78955078125,1.0,0.1812039464712143,1.0,1.0,0.1851264238357544,1.0,-0.8047480583190918,0.7522496581077576,0.0524983443319797,0.5396432280540466,0.0,0.0,0.0,24.59011650085449,25.0,328.12469482421875,-0.0,63.38702392578125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7499694824219,0.7942766547203064,0.1401398330926895,0.125955656170845,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.5601534843444824,0.050000000745058,0.0481707416474819,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.744140625,0.7200337052345276,0.1029321327805519,0.0724380314350128,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.5601534843444824,0.050000000745058,0.0481707416474819,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7388916015625,0.6684278249740601,0.0828722566366195,0.3758510053157806,286.7471923828125,287.95001220703125,286.75738525390625,283.8001708984375,287.4107360839844,297.1300964355469,286.78955078125,1.0,0.1812039464712143,1.0,1.0,0.1851264238357544,1.0,-0.8047480583190918,0.7522496581077576,0.0524983443319797,0.5396432280540466,0.0,0.0,0.0,24.59011650085449,25.0,328.12469482421875,-0.0,63.38702392578125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306701660156,0.8029708862304688,0.1437958031892776,0.129125565290451,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5617011785507202,0.050000000745058,0.0481605604290962,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.7235060930252075,0.1038974896073341,0.073054552078247,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5617011785507202,0.050000000745058,0.0481605604290962,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185241699219,0.6708683371543884,0.0832394212484359,0.3771739602088928,287.0274658203125,288.04998779296875,286.8346862792969,283.814453125,287.8109130859375,297.1360168457031,287.073486328125,1.0,0.1814956218004226,1.0,1.0,0.235483705997467,1.0,-0.8108551502227783,0.7316402792930603,0.079214870929718,0.5185467600822449,0.0,0.0,0.0,24.39763832092285,25.0,396.8341979980469,-0.0,64.04695129394531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306701660156,0.8029708862304688,0.1437958031892776,0.129125565290451,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5617011785507202,0.050000000745058,0.0481605604290962,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02423095703125,0.7235060930252075,0.1038974896073341,0.073054552078247,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99981689453125,0.5617011785507202,0.050000000745058,0.0481605604290962,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185241699219,0.6708683371543884,0.0832394212484359,0.3771739602088928,287.0274658203125,288.04998779296875,286.8346862792969,283.814453125,287.8109130859375,297.1360168457031,287.073486328125,1.0,0.1814956218004226,1.0,1.0,0.235483705997467,1.0,-0.8108551502227783,0.7316402792930603,0.079214870929718,0.5185467600822449,0.0,0.0,0.0,24.39763832092285,25.0,396.8341979980469,-0.0,64.04695129394531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578186035156,0.8128558397293091,0.1479741632938385,0.1327340304851532,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213195800781,0.5637378692626953,0.050000000745058,0.0481473915278911,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3501281738281,0.7280048727989197,0.1051386520266532,0.0738609805703163,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213195800781,0.5637378692626953,0.050000000745058,0.0481473915278911,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.6744956374168396,0.083843894302845,0.3795433938503265,287.3537902832031,288.1499938964844,286.9121398925781,283.828369140625,288.2409973144531,297.1435241699219,287.4060974121094,1.0,0.1819077730178833,1.0,1.0,0.2764545977115631,1.0,-0.8189652562141418,0.7102073431015015,0.1087579429149627,0.4962509274482727,0.0,0.0,0.0,24.15047073364257,25.0,461.9417419433594,-0.0,64.94731903076172,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3578186035156,0.8128558397293091,0.1479741632938385,0.1327340304851532,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213195800781,0.5637378692626953,0.050000000745058,0.0481473915278911,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3501281738281,0.7280048727989197,0.1051386520266532,0.0738609805703163,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3213195800781,0.5637378692626953,0.050000000745058,0.0481473915278911,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.6744956374168396,0.083843894302845,0.3795433938503265,287.3537902832031,288.1499938964844,286.9121398925781,283.828369140625,288.2409973144531,297.1435241699219,287.4060974121094,1.0,0.1819077730178833,1.0,1.0,0.2764545977115631,1.0,-0.8189652562141418,0.7102073431015015,0.1087579429149627,0.4962509274482727,0.0,0.0,0.0,24.15047073364257,25.0,461.9417419433594,-0.0,64.94731903076172,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7321472167969,0.8235992193222046,0.1526748687028885,0.1368220001459121,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.5662714242935181,0.050000000745058,0.0481313616037368,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72296142578125,0.7335833311080933,0.1066715568304061,0.0748668015003204,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.5662714242935181,0.050000000745058,0.0481313616037368,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.6793779730796814,0.0847030207514762,0.3830231130123138,287.72711181640625,288.25,286.9896850585937,283.8419494628906,288.7384033203125,297.1593933105469,287.7871398925781,1.0,0.1824657768011093,1.0,1.0,0.3174254596233368,1.0,-0.8292158842086792,0.68388432264328,0.1453315615653991,0.4686543643474579,0.0,0.0,0.0,23.85266876220703,25.0,532.1513061523438,-0.0,66.12274169921875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
