time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7321472167969,0.8235992193222046,0.1526748687028885,0.1368220001459121,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.5662714242935181,0.050000000745058,0.0481313616037368,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.72296142578125,0.7335833311080933,0.1066715568304061,0.0748668015003204,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6892395019531,0.5662714242935181,0.050000000745058,0.0481313616037368,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.715087890625,0.6793779730796814,0.0847030207514762,0.3830231130123138,287.72711181640625,288.25,286.9896850585937,283.8419494628906,288.7384033203125,297.1593933105469,287.7871398925781,1.0,0.1824657768011093,1.0,1.0,0.3174254596233368,1.0,-0.8292158842086792,0.68388432264328,0.1453315615653991,0.4686543643474579,0.0,0.0,0.0,23.85266876220703,25.0,532.1513061523438,-0.0,66.12274169921875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.8293858766555786,0.1552190035581588,0.1390361040830612,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948669433594,0.5677329301834106,0.050000000745058,0.0481222867965698,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.931396484375,0.7368189692497253,0.1075576767325401,0.0754496231675148,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948669433594,0.5677329301834106,0.050000000745058,0.0481222867965698,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.92291259765625,0.6823238730430603,0.0852368399500846,0.3852111399173736,287.93585205078125,288.25,287.02850341796875,283.8486633300781,289.01190185546875,297.1708984375,287.9999084472656,1.0,0.1828066706657409,1.0,1.0,0.337910920381546,1.0,-0.8351765275001526,0.6689651608467102,0.16621133685112,0.4529282748699188,0.0,0.0,0.0,23.685523986816406,25.0,571.0511474609375,-0.0,66.82378387451172,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1611328125,0.8355854153633118,0.1578985154628753,0.1413692086935043,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.5693743824958801,0.050000000745058,0.0481122359633445,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.15087890625,0.7404332160949707,0.1085298433899879,0.0760904923081398,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.5693743824958801,0.050000000745058,0.0481122359633445,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1421813964844,0.6856769323348999,0.0858452171087265,0.3877217471599579,288.15533447265625,288.3500061035156,287.0673522949219,283.85528564453125,289.1670227050781,297.1831970214844,288.2171936035156,1.0,0.1831940710544586,1.0,1.0,0.3450876474380493,1.0,-0.8417344689369202,0.6658573746681213,0.17587710916996,0.4488318264484405,0.0,0.0,0.0,23.502140045166016,25.0,577.6106567382812,-0.0,67.60890197753906,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406799316406,0.8490338325500488,0.163507804274559,0.1463175266981125,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.5729915499687195,0.050000000745058,0.0480905994772911,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.748559296131134,0.110644944012165,0.0775170251727104,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.5729915499687195,0.050000000745058,0.0480905994772911,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.6933023929595947,0.0872252658009529,0.3935893177986145,288.5356750488281,288.45001220703125,287.14508056640625,283.86846923828125,289.41876220703125,297.20904541015625,288.58642578125,1.0,0.1841142773628235,1.0,1.0,0.3594411313533783,1.0,-0.8563750982284546,0.661724865436554,0.194650262594223,0.4423769116401672,0.0,0.0,0.0,23.1137638092041,25.0,520.1184692382812,-0.0,69.42313385009766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406799316406,0.8490338325500488,0.163507804274559,0.1463175266981125,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.5729915499687195,0.050000000745058,0.0480905994772911,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5321350097656,0.748559296131134,0.110644944012165,0.0775170251727104,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.5729915499687195,0.050000000745058,0.0480905994772911,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.6933023929595947,0.0872252658009529,0.3935893177986145,288.5356750488281,288.45001220703125,287.14508056640625,283.86846923828125,289.41876220703125,297.20904541015625,288.58642578125,1.0,0.1841142773628235,1.0,1.0,0.3594411313533783,1.0,-0.8563750982284546,0.661724865436554,0.194650262594223,0.4423769116401672,0.0,0.0,0.0,23.1137638092041,25.0,520.1184692382812,-0.0,69.42313385009766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816223144531,0.8632941246032715,0.1693000048398971,0.1514540314674377,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.5767136216163635,0.050000000745058,0.0480690225958824,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7573092579841614,0.1128801181912422,0.0790432840585708,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.5767136216163635,0.050000000745058,0.0480690225958824,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.7014716863632202,0.088736779987812,0.4001349508762359,288.8768005371094,288.54998779296875,287.22283935546875,283.88153076171875,289.6737365722656,297.2350769042969,288.9232482910156,1.0,0.1852172464132309,1.0,1.0,0.3737946152687073,1.0,-0.8721755743026733,0.6574973464012146,0.2146781980991363,0.4355630576610565,0.0,0.0,0.0,22.741113662719727,25.0,474.3038024902344,-0.0,71.49840545654297,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816223144531,0.8632941246032715,0.1693000048398971,0.1514540314674377,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.5767136216163635,0.050000000745058,0.0480690225958824,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7573092579841614,0.1128801181912422,0.0790432840585708,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.843505859375,0.5767136216163635,0.050000000745058,0.0480690225958824,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86700439453125,0.7014716863632202,0.088736779987812,0.4001349508762359,288.8768005371094,288.54998779296875,287.22283935546875,283.88153076171875,289.6737365722656,297.2350769042969,288.9232482910156,1.0,0.1852172464132309,1.0,1.0,0.3737946152687073,1.0,-0.8721755743026733,0.6574973464012146,0.2146781980991363,0.4355630576610565,0.0,0.0,0.0,22.741113662719727,25.0,474.3038024902344,-0.0,71.49840545654297,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.878215491771698,0.1752064079046249,0.1567258685827255,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.5804965496063232,0.050000000745058,0.0480477660894393,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.7665415406227112,0.1151775121688842,0.0806301981210708,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.5804965496063232,0.050000000745058,0.0480477660894393,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.7099260687828064,0.0903256237506866,0.4071200489997864,289.14727783203125,288.6499938964844,287.3006286621094,283.89459228515625,289.61944580078125,297.2607116699219,289.1723022460937,1.0,0.1864913403987884,1.0,1.0,0.3608779013156891,1.0,-0.8887395858764648,0.682553231716156,0.2061863094568252,0.4577271640300751,0.0,0.0,0.0,22.39181137084961,25.0,333.6135559082031,-0.0,73.80697631835938,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.150146484375,0.878215491771698,0.1752064079046249,0.1567258685827255,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.5804965496063232,0.050000000745058,0.0480477660894393,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.7665415406227112,0.1151775121688842,0.0806301981210708,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1259155273437,0.5804965496063232,0.050000000745058,0.0480477660894393,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1415100097656,0.7099260687828064,0.0903256237506866,0.4071200489997864,289.14727783203125,288.6499938964844,287.3006286621094,283.89459228515625,289.61944580078125,297.2607116699219,289.1723022460937,1.0,0.1864913403987884,1.0,1.0,0.3608779013156891,1.0,-0.8887395858764648,0.682553231716156,0.2061863094568252,0.4577271640300751,0.0,0.0,0.0,22.39181137084961,25.0,333.6135559082031,-0.0,73.80697631835938,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28582763671875,0.8923550844192505,0.1808818876743316,0.161868929862976,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730407714844,0.5837410688400269,0.050000000745058,0.0480300262570381,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.7751340270042419,0.1173202842473983,0.0821506530046463,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730407714844,0.5837410688400269,0.050000000745058,0.0480300262570381,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.7172448635101318,0.0918211564421653,0.413905918598175,289.2842712402344,288.75,287.3783874511719,283.9076843261719,289.5359802246094,297.2832946777344,289.2972717285156,1.0,0.18789604306221,1.0,1.0,0.3479611873626709,1.0,-0.9048392176628112,0.7084248661994934,0.1964143961668014,0.4808052182197571,0.0,0.0,0.0,22.12984085083008,25.0,190.640625,-0.0,76.2320556640625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.28582763671875,0.8923550844192505,0.1808818876743316,0.161868929862976,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730407714844,0.5837410688400269,0.050000000745058,0.0480300262570381,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2833251953125,0.7751340270042419,0.1173202842473983,0.0821506530046463,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730407714844,0.5837410688400269,0.050000000745058,0.0480300262570381,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2812805175781,0.7172448635101318,0.0918211564421653,0.413905918598175,289.2842712402344,288.75,287.3783874511719,283.9076843261719,289.5359802246094,297.2832946777344,289.2972717285156,1.0,0.18789604306221,1.0,1.0,0.3479611873626709,1.0,-0.9048392176628112,0.7084248661994934,0.1964143961668014,0.4808052182197571,0.0,0.0,0.0,22.12984085083008,25.0,190.640625,-0.0,76.2320556640625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261413574219,0.8987999558448792,0.1836058050394058,0.1643399447202682,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.5850397944450378,0.050000000745058,0.0480230450630188,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.7789164781570435,0.1183057352900505,0.082854725420475,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31719970703125,0.5850397944450378,0.050000000745058,0.0480230450630188,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.322998046875,0.7202960848808289,0.0925052538514137,0.4170456826686859,289.3250732421875,288.75,287.4172668457031,283.9142761230469,289.495849609375,297.2932434082031,289.3338317871094,1.0,0.188628613948822,1.0,1.0,0.3415028154850006,1.0,-0.912401795387268,0.721039891242981,0.1913619339466095,0.4921347796916961,0.0,0.0,0.0,22.04244613647461,25.0,136.03857421875,-0.0,77.44950103759766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3498840332031,0.9048582911491394,0.1862576454877853,0.166746586561203,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.5861411690711975,0.050000000745058,0.0480171740055084,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3491516113281,0.782353401184082,0.1192326173186302,0.0835190713405609,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.34521484375,0.5861411690711975,0.050000000745058,0.0480171740055084,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3484802246094,0.7229981422424316,0.0931422486901283,0.4199869632720947,289.34942626953125,288.8500061035156,287.4561462402344,283.9209289550781,289.4036560058594,297.30242919921875,289.3519287109375,1.0,0.1893730163574218,1.0,1.0,0.3293855786323547,1.0,-0.9196038842201232,0.7390847206115723,0.1805191487073898,0.5089517831802368,0.0,0.0,0.0,21.980892181396484,25.0,76.14888763427734,-0.0,78.66027069091797,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.9162274599075316,0.1912685185670852,0.1713272631168365,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.5876327753067017,0.050000000745058,0.0480092763900756,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236999511719,0.7879483103752136,0.1208648085594177,0.0847083702683448,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.5876327753067017,0.050000000745058,0.0480092763900756,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32476806640625,0.7272407412528992,0.0942341461777687,0.4251416325569153,289.3232116699219,288.95001220703125,287.5338439941406,283.93438720703125,289.2090148925781,297.3181457519531,289.3150939941406,1.0,0.1908691674470901,1.0,1.0,0.305151104927063,1.0,-0.9326974749565125,0.7742435336112976,0.1584539264440536,0.5419581532478333,0.0,0.0,0.0,21.94274139404297,25.0,-40.17792510986328,-0.0,81.01823425292969,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.322265625,0.9162274599075316,0.1912685185670852,0.1713272631168365,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.5876327753067017,0.050000000745058,0.0480092763900756,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236999511719,0.7879483103752136,0.1208648085594177,0.0847083702683448,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3285217285156,0.5876327753067017,0.050000000745058,0.0480092763900756,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32476806640625,0.7272407412528992,0.0942341461777687,0.4251416325569153,289.3232116699219,288.95001220703125,287.5338439941406,283.93438720703125,289.2090148925781,297.3181457519531,289.3150939941406,1.0,0.1908691674470901,1.0,1.0,0.305151104927063,1.0,-0.9326974749565125,0.7742435336112976,0.1584539264440536,0.5419581532478333,0.0,0.0,0.0,21.94274139404297,25.0,-40.17792510986328,-0.0,81.01823425292969,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2410888671875,0.9256490468978882,0.1958724111318588,0.1755422204732895,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523803710937,0.5881094336509705,0.050000000745058,0.0480067282915115,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.7916215062141418,0.1221818476915359,0.085681214928627,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523803710937,0.5881094336509705,0.050000000745058,0.0480067282915115,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2453308105469,0.7298151850700378,0.0950552299618721,0.4291236698627472,289.24267578125,289.04998779296875,287.6114501953125,283.9481811523437,289.0367126464844,297.3304443359375,289.22998046875,1.0,0.1923273503780365,1.0,1.0,0.2809166312217712,1.0,-0.9436978697776794,0.8063879013061523,0.1373099982738495,0.572443425655365,0.0,0.0,0.0,22.01871109008789,25.0,-111.9066925048828,-0.0,83.21563720703125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2410888671875,0.9256490468978882,0.1958724111318588,0.1755422204732895,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523803710937,0.5881094336509705,0.050000000745058,0.0480067282915115,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.7916215062141418,0.1221818476915359,0.085681214928627,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2523803710937,0.5881094336509705,0.050000000745058,0.0480067282915115,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2453308105469,0.7298151850700378,0.0950552299618721,0.4291236698627472,289.24267578125,289.04998779296875,287.6114501953125,283.9481811523437,289.0367126464844,297.3304443359375,289.22998046875,1.0,0.1923273503780365,1.0,1.0,0.2809166312217712,1.0,-0.9436978697776794,0.8063879013061523,0.1373099982738495,0.572443425655365,0.0,0.0,0.0,22.01871109008789,25.0,-111.9066925048828,-0.0,83.21563720703125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9330849051475524,0.2001814991235733,0.1794609427452087,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.5877684354782104,0.050000000745058,0.0480084456503391,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15625,0.7936792373657227,0.123244360089302,0.0864636749029159,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.5877684354782104,0.050000000745058,0.0480084456503391,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.730972170829773,0.095638483762741,0.4319952726364136,289.1556701660156,289.1499938964844,287.68896484375,283.9623413085937,288.9945068359375,297.340576171875,289.14715576171875,1.0,0.1937051266431808,1.0,1.0,0.2698116898536682,1.0,-0.9527916312217712,0.8242218494415283,0.1285697668790817,0.5891158580780029,0.0,0.0,0.0,22.18035888671875,25.0,-109.69097900390624,-0.0,85.21980285644531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9330849051475524,0.2001814991235733,0.1794609427452087,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.5877684354782104,0.050000000745058,0.0480084456503391,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15625,0.7936792373657227,0.123244360089302,0.0864636749029159,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.5877684354782104,0.050000000745058,0.0480084456503391,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575927734375,0.730972170829773,0.095638483762741,0.4319952726364136,289.1556701660156,289.1499938964844,287.68896484375,283.9623413085937,288.9945068359375,297.340576171875,289.14715576171875,1.0,0.1937051266431808,1.0,1.0,0.2698116898536682,1.0,-0.9527916312217712,0.8242218494415283,0.1285697668790817,0.5891158580780029,0.0,0.0,0.0,22.18035888671875,25.0,-109.69097900390624,-0.0,85.21980285644531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09521484375,0.9396730661392212,0.2044137418270111,0.183267205953598,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020202636719,0.5871541500091553,0.050000000745058,0.0480116009712219,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966186523437,0.7950577735900879,0.1241890862584114,0.0871413350105285,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020202636719,0.5871541500091553,0.050000000745058,0.0480116009712219,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09765625,0.7314651012420654,0.096082717180252,0.4341343641281128,289.0961303710937,289.25,287.766357421875,283.9769897460937,288.96929931640625,297.3506164550781,289.08935546875,1.0,0.1949897110462188,1.0,1.0,0.2587067186832428,1.0,-0.960748553276062,0.8404318690299988,0.1203166842460632,0.604404091835022,0.0,0.0,0.0,22.366130828857425,25.0,-87.8998031616211,-0.0,87.07261657714844,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09521484375,0.9396730661392212,0.2044137418270111,0.183267205953598,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020202636719,0.5871541500091553,0.050000000745058,0.0480116009712219,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0966186523437,0.7950577735900879,0.1241890862584114,0.0871413350105285,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020202636719,0.5871541500091553,0.050000000745058,0.0480116009712219,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09765625,0.7314651012420654,0.096082717180252,0.4341343641281128,289.0961303710937,289.25,287.766357421875,283.9769897460937,288.96929931640625,297.3506164550781,289.08935546875,1.0,0.1949897110462188,1.0,1.0,0.2587067186832428,1.0,-0.960748553276062,0.8404318690299988,0.1203166842460632,0.604404091835022,0.0,0.0,0.0,22.366130828857425,25.0,-87.8998031616211,-0.0,87.07261657714844,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0699157714844,0.9428713321685792,0.2065231055021286,0.1851612329483032,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760803222656,0.5868490934371948,0.050000000745058,0.0480131767690181,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711975097656,0.7956854701042175,0.1246390119194984,0.087461307644844,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0760803222656,0.5868490934371948,0.050000000745058,0.0480131767690181,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0721435546875,0.7316251397132874,0.096272088587284,0.4350365400314331,289.0707702636719,289.25,287.80499267578125,283.9845275878906,288.9588317871094,297.3558044433594,289.0647277832031,1.0,0.1955989897251129,1.0,1.0,0.2531542479991913,1.0,-0.9644926190376282,0.8482186794281006,0.1162739396095275,0.6117671132087708,0.0,0.0,0.0,22.456296920776367,25.0,-78.08989715576172,-0.0,87.95804595947266,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0503234863281,0.9460051655769348,0.2086337059736251,0.1870535314083099,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.5865432620048523,0.050000000745058,0.0480147562921047,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0510559082031,0.7962850332260132,0.1250805407762527,0.0877734571695327,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05450439453125,0.5865432620048523,0.050000000745058,0.0480147562921047,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.7317423820495605,0.0964463278651237,0.43585866689682,289.0508117675781,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3611145019531,289.0484313964844,1.0,0.1961871683597564,1.0,1.0,0.2558593153953552,1.0,-0.9681290984153748,0.8493963479995728,0.1187327951192855,0.6125621795654297,0.0,0.0,0.0,22.54413604736328,25.0,-52.98453140258789,-0.0,88.82038116455078,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0651550292969,0.9525696635246276,0.2129819393157959,0.1909076273441314,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.5861658453941345,0.050000000745058,0.0480167008936405,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7977992296218872,0.1260105520486831,0.0884098187088966,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.5861658453941345,0.050000000745058,0.0480167008936405,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635681152344,0.7321817278862,0.0968057587742805,0.4374461472034454,289.06451416015625,289.45001220703125,287.920654296875,284.00811767578125,289.1236267089844,297.3731384277344,289.0693054199219,1.0,0.1973122805356979,1.0,1.0,0.2612694501876831,1.0,-0.9754286408424376,0.8507324457168579,0.124696172773838,0.613062858581543,0.0,0.0,0.0,22.688426971435547,25.0,17.995149612426758,-0.0,90.51408386230467,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0651550292969,0.9525696635246276,0.2129819393157959,0.1909076273441314,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.5861658453941345,0.050000000745058,0.0480167008936405,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.064208984375,0.7977992296218872,0.1260105520486831,0.0884098187088966,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0612487792969,0.5861658453941345,0.050000000745058,0.0480167008936405,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635681152344,0.7321817278862,0.0968057587742805,0.4374461472034454,289.06451416015625,289.45001220703125,287.920654296875,284.00811767578125,289.1236267089844,297.3731384277344,289.0693054199219,1.0,0.1973122805356979,1.0,1.0,0.2612694501876831,1.0,-0.9754286408424376,0.8507324457168579,0.124696172773838,0.613062858581543,0.0,0.0,0.0,22.688426971435547,25.0,17.995149612426758,-0.0,90.51408386230467,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.9600029587745668,0.2175715714693069,0.1949658840894699,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.5863339304924011,0.050000000745058,0.0480157658457756,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8002037405967712,0.1270641088485717,0.0891217961907386,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.5863339304924011,0.050000000745058,0.0480157658457756,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141967773437,0.7332993745803833,0.0972371622920036,0.4392841756343841,289.115966796875,289.54998779296875,287.9975280761719,284.0247802734375,289.2428283691406,297.3876037597656,289.1241760253906,1.0,0.1983993351459503,1.0,1.0,0.266679584980011,1.0,-0.9833576083183287,0.8523806929588318,0.1309769004583358,0.613606333732605,0.0,0.0,0.0,22.765987396240234,25.0,68.84535217285156,-0.0,92.24561309814452,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1171569824219,0.9600029587745668,0.2175715714693069,0.1949658840894699,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.5863339304924011,0.050000000745058,0.0480157658457756,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8002037405967712,0.1270641088485717,0.0891217961907386,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1094665527344,0.5863339304924011,0.050000000745058,0.0480157658457756,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141967773437,0.7332993745803833,0.0972371622920036,0.4392841756343841,289.115966796875,289.54998779296875,287.9975280761719,284.0247802734375,289.2428283691406,297.3876037597656,289.1241760253906,1.0,0.1983993351459503,1.0,1.0,0.266679584980011,1.0,-0.9833576083183287,0.8523806929588318,0.1309769004583358,0.613606333732605,0.0,0.0,0.0,22.765987396240234,25.0,68.84535217285156,-0.0,92.24561309814452,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2092590332031,0.9680848717689514,0.2224090844392776,0.1992344558238983,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.5870078206062317,0.050000000745058,0.0480121783912181,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059631347656,0.803498387336731,0.1282590627670288,0.0899254456162452,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.5870078206062317,0.050000000745058,0.0480121783912181,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.7351315021514893,0.0977666527032852,0.4415138065814972,289.2069702148437,289.6499938964844,288.0741882324219,284.04229736328125,289.4481506347656,297.404296875,289.2224426269531,1.0,0.1994784325361251,1.0,1.0,0.2823969423770904,1.0,-0.9921125769615172,0.8448732495307922,0.1472393274307251,0.604698121547699,0.0,0.0,0.0,22.782506942749023,25.0,135.81500244140625,-0.0,94.06229400634766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2092590332031,0.9680848717689514,0.2224090844392776,0.1992344558238983,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.5870078206062317,0.050000000745058,0.0480121783912181,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059631347656,0.803498387336731,0.1282590627670288,0.0899254456162452,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.5870078206062317,0.050000000745058,0.0480121783912181,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.7351315021514893,0.0977666527032852,0.4415138065814972,289.2069702148437,289.6499938964844,288.0741882324219,284.04229736328125,289.4481506347656,297.404296875,289.2224426269531,1.0,0.1994784325361251,1.0,1.0,0.2823969423770904,1.0,-0.9921125769615172,0.8448732495307922,0.1472393274307251,0.604698121547699,0.0,0.0,0.0,22.782506942749023,25.0,135.81500244140625,-0.0,94.06229400634766,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.9769445657730104,0.227604329586029,0.2037975043058395,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.5883402824401855,0.050000000745058,0.0480051822960376,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.8079633116722107,0.12965989112854,0.0908594354987144,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.5883402824401855,0.050000000745058,0.0480051822960376,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7379580140113831,0.0984492301940918,0.4443531930446625,289.349365234375,289.75,288.15057373046875,284.0607604980469,289.66998291015625,297.4240417480469,289.3691101074219,1.0,0.200585275888443,1.0,1.0,0.2981142699718475,1.0,-1.002100944519043,0.8367346525192261,0.1653662919998169,0.5946940779685974,0.0,0.0,0.0,22.724946975708008,25.0,196.189453125,-0.0,96.03702545166016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.9769445657730104,0.227604329586029,0.2037975043058395,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.5883402824401855,0.050000000745058,0.0480051822960376,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3480529785156,0.8079633116722107,0.12965989112854,0.0908594354987144,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.5883402824401855,0.050000000745058,0.0480051822960376,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34490966796875,0.7379580140113831,0.0984492301940918,0.4443531930446625,289.349365234375,289.75,288.15057373046875,284.0607604980469,289.66998291015625,297.4240417480469,289.3691101074219,1.0,0.200585275888443,1.0,1.0,0.2981142699718475,1.0,-1.002100944519043,0.8367346525192261,0.1653662919998169,0.5946940779685974,0.0,0.0,0.0,22.724946975708008,25.0,196.189453125,-0.0,96.03702545166016,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4361572265625,0.9816091656684875,0.2303401678800583,0.2062024921178817,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4143981933594,0.5892683863639832,0.050000000745058,0.0480003543198108,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.431396484375,0.8106196522712708,0.1304435729980468,0.0913833230733871,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4143981933594,0.5892683863639832,0.050000000745058,0.0480003543198108,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4279479980469,0.7397943735122681,0.0988555625081062,0.4460528194904327,289.4328308105469,289.75,288.18865966796875,284.0704040527344,289.78387451171875,297.4350280761719,289.4541931152344,1.0,0.201160728931427,1.0,1.0,0.3059729635715484,1.0,-1.0076444149017334,0.8326063752174377,0.1750380098819732,0.5894312858581543,0.0,0.0,0.0,22.66822624206543,25.0,220.1446533203125,-0.0,97.10452270507812,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5257873535156,0.9863594174385072,0.2331644147634506,0.2086872011423111,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5903647541999817,0.050000000745058,0.0479946993291378,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5207824707031,0.8135348558425903,0.1312816888093948,0.0919449925422668,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50262451171875,0.5903647541999817,0.050000000745058,0.0479946993291378,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51715087890625,0.741916835308075,0.0993057712912559,0.4479452669620514,289.5223083496094,289.8500061035156,288.2267150878906,284.0802917480469,289.8871154785156,297.4466552734375,289.5443725585937,1.0,0.2017562091350555,1.0,1.0,0.3123471438884735,1.0,-1.013558268547058,0.8300047516822815,0.1835535168647766,0.5855509638786316,0.0,0.0,0.0,22.59468650817871,25.0,236.99832153320312,-0.0,98.23235321044922,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.9958112239837646,0.2390411794185638,0.2138712704181671,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.686279296875,0.5929733514785767,0.050000000745058,0.0479814335703849,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054138183594,0.8200191259384155,0.1331020891666412,0.0931727737188339,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.686279296875,0.5929733514785767,0.050000000745058,0.0479814335703849,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015991210937,0.7469425201416016,0.1003265231847763,0.4522812068462372,289.7069396972656,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.47149658203125,289.729736328125,1.0,0.2030186355113983,1.0,1.0,0.3250955641269684,1.0,-1.026425838470459,0.8251267075538635,0.2012991458177566,0.5777233242988586,0.0,0.0,0.0,22.40914535522461,25.0,256.5539245605469,-0.0,100.67874908447266,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
