time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.71063232421875,0.9958112239837646,0.2390411794185638,0.2138712704181671,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.686279296875,0.5929733514785767,0.050000000745058,0.0479814335703849,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7054138183594,0.8200191259384155,0.1331020891666412,0.0931727737188339,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.686279296875,0.5929733514785767,0.050000000745058,0.0479814335703849,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015991210937,0.7469425201416016,0.1003265231847763,0.4522812068462372,289.7069396972656,289.95001220703125,288.3025207519531,284.1010131835937,290.0914306640625,297.47149658203125,289.729736328125,1.0,0.2030186355113983,1.0,1.0,0.3250955641269684,1.0,-1.026425838470459,0.8251267075538635,0.2012991458177566,0.5777233242988586,0.0,0.0,0.0,22.40914535522461,25.0,256.5539245605469,-0.0,100.67874908447266,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.9927306175231934,0.2456748336553573,0.2126052230596542,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5915698409080505,0.050000000745058,0.0479884594678878,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89898681640625,0.8221211433410645,0.1350866705179214,0.0945358052849769,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5915698409080505,0.050000000745058,0.0479884594678878,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89501953125,0.7480961680412292,0.1014888361096382,0.4573703408241272,289.90045166015625,290.04998779296875,288.3780517578125,284.1229858398437,290.2972717285156,297.50311279296875,289.923828125,1.0,0.2041849195957183,1.0,1.0,0.3378439545631408,1.0,-1.0326330661773682,0.814429759979248,0.2182032763957977,0.5657390356063843,0.0,0.0,0.0,22.66046142578125,25.0,268.990966796875,-0.0,102.47379302978516,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041748046875,0.9927306175231934,0.2456748336553573,0.2126052230596542,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5915698409080505,0.050000000745058,0.0479884594678878,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89898681640625,0.8221211433410645,0.1350866705179214,0.0945358052849769,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.5915698409080505,0.050000000745058,0.0479884594678878,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89501953125,0.7480961680412292,0.1014888361096382,0.4573703408241272,289.90045166015625,290.04998779296875,288.3780517578125,284.1229858398437,290.2972717285156,297.50311279296875,289.923828125,1.0,0.2041849195957183,1.0,1.0,0.3378439545631408,1.0,-1.0326330661773682,0.814429759979248,0.2182032763957977,0.5657390356063843,0.0,0.0,0.0,22.66046142578125,25.0,268.990966796875,-0.0,102.47379302978516,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881042480469,0.9917327165603638,0.2534295916557312,0.2117947190999984,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658874511719,0.5915564894676208,0.050000000745058,0.0479884892702102,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08380126953125,0.8260462880134583,0.1372155100107193,0.0959993004798889,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658874511719,0.5915564894676208,0.050000000745058,0.0479884892702102,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.7510563135147095,0.1027963906526565,0.4630788564682007,290.0849914550781,290.1499938964844,288.4532165527344,284.1463317871094,290.4343566894531,297.5481262207031,290.1048889160156,1.0,0.2052747309207916,1.0,1.0,0.3432186841964721,1.0,-1.0402603149414062,0.8131294250488281,0.2271308600902557,0.5625142455101013,0.0,0.0,0.0,22.749231338500977,25.0,249.933822631836,-0.0,104.31946563720705,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0881042480469,0.9917327165603638,0.2534295916557312,0.2117947190999984,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658874511719,0.5915564894676208,0.050000000745058,0.0479884892702102,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08380126953125,0.8260462880134583,0.1372155100107193,0.0959993004798889,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0658874511719,0.5915564894676208,0.050000000745058,0.0479884892702102,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0803527832031,0.7510563135147095,0.1027963906526565,0.4630788564682007,290.0849914550781,290.1499938964844,288.4532165527344,284.1463317871094,290.4343566894531,297.5481262207031,290.1048889160156,1.0,0.2052747309207916,1.0,1.0,0.3432186841964721,1.0,-1.0402603149414062,0.8131294250488281,0.2271308600902557,0.5625142455101013,0.0,0.0,0.0,22.749231338500977,25.0,249.933822631836,-0.0,104.31946563720705,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.991494596004486,0.2615030109882355,0.2110912650823593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291564941406,0.5920899510383606,0.050000000745058,0.0479857511818409,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2456970214844,0.8307240009307861,0.1394192576408386,0.0975252240896225,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291564941406,0.5920899510383606,0.050000000745058,0.0479857511818409,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425537109375,0.7548643946647644,0.1041962057352066,0.4692571759223938,290.2467346191406,290.25,288.52801513671875,284.1711730957031,290.5650939941406,297.59478759765625,290.2650451660156,1.0,0.2063589543104171,1.0,1.0,0.3485934138298034,1.0,-1.0487004518508911,0.8125580549240112,0.2361423969268798,0.559685468673706,0.0,0.0,0.0,22.77618408203125,28.0,227.6491851806641,-0.0,106.25648498535156,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.991494596004486,0.2615030109882355,0.2110912650823593,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291564941406,0.5920899510383606,0.050000000745058,0.0479857511818409,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2456970214844,0.8307240009307861,0.1394192576408386,0.0975252240896225,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2291564941406,0.5920899510383606,0.050000000745058,0.0479857511818409,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425537109375,0.7548643946647644,0.1041962057352066,0.4692571759223938,290.2467346191406,290.25,288.52801513671875,284.1711730957031,290.5650939941406,297.59478759765625,290.2650451660156,1.0,0.2063589543104171,1.0,1.0,0.3485934138298034,1.0,-1.0487004518508911,0.8125580549240112,0.2361423969268798,0.559685468673706,0.0,0.0,0.0,22.77618408203125,28.0,227.6491851806641,-0.0,106.25648498535156,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3264465332031,0.991774082183838,0.2655973732471466,0.2119175493717193,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.306640625,0.591463029384613,0.050000000745058,0.0479888916015625,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3227844238281,0.8320562243461609,0.1405422836542129,0.0983065739274025,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.306640625,0.591463029384613,0.050000000745058,0.0479888916015625,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3197326660156,0.755856990814209,0.1049242243170738,0.4724923372268677,290.32373046875,290.25,288.5652770996094,284.1841735839844,290.6297302246094,297.61358642578125,290.34149169921875,1.0,0.2074005901813507,1.0,1.0,0.3512807786464691,1.0,-1.0545189380645752,0.8133746385574341,0.2411442697048187,0.5588836073875427,0.0,0.0,0.0,22.921762466430664,28.0,219.26307678222656,-0.0,107.83883666992188,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.9923444986343384,0.2696177959442138,0.2136530131101608,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805847167969,0.5901433825492859,0.050000000745058,0.0479955747723579,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.8325992226600647,0.1416775584220886,0.0991000533103942,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3805847167969,0.5901433825492859,0.050000000745058,0.0479955747723579,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927001953125,0.7561343908309937,0.1056762263178825,0.4758448004722595,290.3962707519531,290.3500061035156,288.6024475097656,284.1976013183594,290.6536560058594,297.6238708496094,290.4110717773437,1.0,0.2087320834398269,1.0,1.0,0.3496519029140472,1.0,-1.0615931749343872,0.820248007774353,0.2413451671600341,0.5637761354446411,0.0,0.0,0.0,23.172996520996094,31.0,199.366455078125,-0.0,109.92048645019533,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50146484375,0.9940624237060548,0.2772638499736786,0.2193523198366165,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.585779070854187,0.050000000745058,0.048018179833889,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993591308594,0.8316667675971985,0.143928125500679,0.1006953865289688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.585779070854187,0.050000000745058,0.048018179833889,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.7548698782920837,0.1071935296058654,0.4827577769756317,290.4999084472656,290.45001220703125,288.67645263671875,284.2257385253906,290.6838073730469,297.6310729980469,290.5098571777344,1.0,0.2121892571449279,1.0,1.0,0.3463942110538482,1.0,-1.078698754310608,0.8368973731994629,0.2418013662099838,0.575690746307373,0.0,0.0,0.0,23.94664001464844,34.0,146.13905334472656,-0.0,115.35905456542967,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50146484375,0.9940624237060548,0.2772638499736786,0.2193523198366165,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.585779070854187,0.050000000745058,0.048018179833889,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4993591308594,0.8316667675971985,0.143928125500679,0.1006953865289688,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4895935058594,0.585779070854187,0.050000000745058,0.048018179833889,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.7548698782920837,0.1071935296058654,0.4827577769756317,290.4999084472656,290.45001220703125,288.67645263671875,284.2257385253906,290.6838073730469,297.6310729980469,290.5098571777344,1.0,0.2121892571449279,1.0,1.0,0.3463942110538482,1.0,-1.078698754310608,0.8368973731994629,0.2418013662099838,0.575690746307373,0.0,0.0,0.0,23.94664001464844,34.0,146.13905334472656,-0.0,115.35905456542967,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780029296875,0.996153712272644,0.2842864096164703,0.2276696115732193,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793147683143616,0.050000000745058,0.0480531193315982,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.8282076120376587,0.146108403801918,0.1022565141320228,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793147683143616,0.050000000745058,0.0480531193315982,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57501220703125,0.751284658908844,0.1086650863289833,0.4895927011966705,290.5767822265625,290.54998779296875,288.75,284.25567626953125,290.7137145996094,297.6289978027344,290.5843811035156,1.0,0.2165574878454208,1.0,1.0,0.3431365191936493,1.0,-1.098841667175293,0.8558130264282227,0.2430286407470703,0.5891976952552795,0.0,0.0,0.0,25.074649810791016,37.0,109.287353515625,-0.0,122.3647232055664,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5780029296875,0.996153712272644,0.2842864096164703,0.2276696115732193,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793147683143616,0.050000000745058,0.0480531193315982,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57635498046875,0.8282076120376587,0.146108403801918,0.1022565141320228,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5687866210937,0.5793147683143616,0.050000000745058,0.0480531193315982,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57501220703125,0.751284658908844,0.1086650863289833,0.4895927011966705,290.5767822265625,290.54998779296875,288.75,284.25567626953125,290.7137145996094,297.6289978027344,290.5843811035156,1.0,0.2165574878454208,1.0,1.0,0.3431365191936493,1.0,-1.098841667175293,0.8558130264282227,0.2430286407470703,0.5891976952552795,0.0,0.0,0.0,25.074649810791016,37.0,109.287353515625,-0.0,122.3647232055664,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.998012363910675,0.2910846471786499,0.2375183552503585,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5714926719665527,0.050000000745058,0.0480979606509208,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.8234506845474243,0.1485660672187805,0.1039204224944114,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5714926719665527,0.050000000745058,0.0480979606509208,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.7466513514518738,0.1104272454977035,0.4971423149108886,290.63848876953125,290.6499938964844,288.8233337402344,284.2872009277344,290.74920654296875,297.6232604980469,290.64483642578125,1.0,0.2216909825801849,1.0,1.0,0.3403288424015045,1.0,-1.1218279600143433,0.8762614130973816,0.2455666065216064,0.6038212776184082,0.0,0.0,0.0,26.498271942138672,25.0,87.269775390625,-0.0,130.89964294433594,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.998012363910675,0.2910846471786499,0.2375183552503585,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5714926719665527,0.050000000745058,0.0480979606509208,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.8234506845474243,0.1485660672187805,0.1039204224944114,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6317749023437,0.5714926719665527,0.050000000745058,0.0480979606509208,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.7466513514518738,0.1104272454977035,0.4971423149108886,290.63848876953125,290.6499938964844,288.8233337402344,284.2872009277344,290.74920654296875,297.6232604980469,290.64483642578125,1.0,0.2216909825801849,1.0,1.0,0.3403288424015045,1.0,-1.1218279600143433,0.8762614130973816,0.2455666065216064,0.6038212776184082,0.0,0.0,0.0,26.498271942138672,25.0,87.269775390625,-0.0,130.89964294433594,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.9970300793647766,0.2991355359554291,0.2318846136331558,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.5759900808334351,0.050000000745058,0.0480716750025749,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8333662152290344,0.1514894366264343,0.1058688834309578,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.5759900808334351,0.050000000745058,0.0480716750025749,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.756072998046875,0.1127159744501113,0.5067198276519775,290.6911926269531,290.54998779296875,288.89666748046875,284.32000732421875,290.7818908691406,297.6273498535156,290.69635009765625,1.0,0.2211397439241409,1.0,1.0,0.3375211954116821,1.0,-1.128846287727356,0.885114312171936,0.2437320202589035,0.6108719706535339,0.0,0.0,0.0,25.922740936279297,28.0,72.31462860107422,-0.0,131.6284637451172,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920166015625,0.9970300793647766,0.2991355359554291,0.2318846136331558,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.5759900808334351,0.050000000745058,0.0480716750025749,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.69091796875,0.8333662152290344,0.1514894366264343,0.1058688834309578,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.5759900808334351,0.050000000745058,0.0480716750025749,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69000244140625,0.756072998046875,0.1127159744501113,0.5067198276519775,290.6911926269531,290.54998779296875,288.89666748046875,284.32000732421875,290.7818908691406,297.6273498535156,290.69635009765625,1.0,0.2211397439241409,1.0,1.0,0.3375211954116821,1.0,-1.128846287727356,0.885114312171936,0.2437320202589035,0.6108719706535339,0.0,0.0,0.0,25.922740936279297,28.0,72.31462860107422,-0.0,131.6284637451172,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7147216796875,0.996462881565094,0.3040489256381988,0.2290903031826019,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5781974196434021,0.050000000745058,0.0480591505765914,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137451171875,0.8385666012763977,0.153086245059967,0.1069431453943252,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5781974196434021,0.050000000745058,0.0480591505765914,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7129211425781,0.7612504363059998,0.1140455156564712,0.5123375058174133,290.7139892578125,290.54998779296875,288.9333190917969,284.3368835449219,290.800048828125,297.6375732421875,290.7189025878906,1.0,0.2215672731399536,1.0,1.0,0.3361173868179321,1.0,-1.1334903240203855,0.8903831839561462,0.2431071251630783,0.6149107217788696,0.0,0.0,0.0,25.66401481628418,28.0,67.031982421875,-0.0,132.34982299804688,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.996126115322113,0.3091336786746979,0.2275446355342865,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.5794118642807007,0.050000000745058,0.0480523258447647,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8427978754043579,0.1547577679157257,0.1080785691738128,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.5794118642807007,0.050000000745058,0.0480523258447647,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350158691406,0.7656524777412415,0.1154875457286834,0.5185195207595825,290.73602294921875,290.45001220703125,288.9700012207031,284.3540954589844,290.8141784667969,297.6490173339844,290.7405700683594,1.0,0.2223522067070007,1.0,1.0,0.3340402543544769,1.0,-1.140400528907776,0.8981403708457947,0.2422600984573364,0.6210165619850159,0.0,0.0,0.0,25.581926345825195,31.0,62.36636734008789,-0.0,134.01821899414062,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751159667969,0.995908260345459,0.3195135593414306,0.2265826165676117,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770263671875,0.5801651477813721,0.050000000745058,0.0480480454862117,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.8496810793876648,0.1582880765199661,0.110496237874031,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770263671875,0.5801651477813721,0.050000000745058,0.0480480454862117,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.7732869386672974,0.1186552718281745,0.5322890877723694,290.7745666503906,290.3500061035156,289.0433349609375,284.3893737792969,290.84283447265625,297.6716003417969,290.77850341796875,1.0,0.2249442636966705,1.0,1.0,0.3298860490322113,1.0,-1.1586629152297974,0.9170467257499696,0.2416161596775055,0.6358041763305664,0.0,0.0,0.0,25.719682693481445,34.0,53.9773063659668,-0.0,139.2061309814453,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751159667969,0.995908260345459,0.3195135593414306,0.2265826165676117,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770263671875,0.5801651477813721,0.050000000745058,0.0480480454862117,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7743835449219,0.8496810793876648,0.1582880765199661,0.110496237874031,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.770263671875,0.5801651477813721,0.050000000745058,0.0480480454862117,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77374267578125,0.7732869386672974,0.1186552718281745,0.5322890877723694,290.7745666503906,290.3500061035156,289.0433349609375,284.3893737792969,290.84283447265625,297.6716003417969,290.77850341796875,1.0,0.2249442636966705,1.0,1.0,0.3298860490322113,1.0,-1.1586629152297974,0.9170467257499696,0.2416161596775055,0.6358041763305664,0.0,0.0,0.0,25.719682693481445,34.0,53.9773063659668,-0.0,139.2061309814453,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.9962824583053588,0.3299459517002105,0.2282516360282898,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.5788558721542358,0.050000000745058,0.0480551682412624,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8544461727142334,0.1620313376188278,0.1130775660276413,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.5788558721542358,0.050000000745058,0.0480551682412624,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.7792230844497681,0.1221352666616439,0.5475965738296509,290.810546875,290.25,289.1166687011719,284.4258728027344,290.8743896484375,297.6919860839844,290.8143310546875,1.0,0.2287515550851822,1.0,1.0,0.3257318437099457,1.0,-1.1821532249450684,0.9398519992828368,0.242301195859909,0.6535485982894897,0.0,0.0,0.0,26.226470947265625,37.0,50.24098587036133,-0.0,146.74815368652344,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.9962824583053588,0.3299459517002105,0.2282516360282898,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.5788558721542358,0.050000000745058,0.0480551682412624,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8103942871094,0.8544461727142334,0.1620313376188278,0.1130775660276413,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.5788558721542358,0.050000000745058,0.0480551682412624,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.7792230844497681,0.1221352666616439,0.5475965738296509,290.810546875,290.25,289.1166687011719,284.4258728027344,290.8743896484375,297.6919860839844,290.8143310546875,1.0,0.2287515550851822,1.0,1.0,0.3257318437099457,1.0,-1.1821532249450684,0.9398519992828368,0.242301195859909,0.6535485982894897,0.0,0.0,0.0,26.226470947265625,37.0,50.24098587036133,-0.0,146.74815368652344,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970908164978028,0.3402557075023651,0.2321977764368057,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757397413253784,0.050000000745058,0.0480726137757301,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8572092056274414,0.1659276187419891,0.1157906278967857,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757397413253784,0.050000000745058,0.0480726137757301,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7834639549255371,0.1258496195077896,0.5641182661056519,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7792358398437,297.7093505859375,290.809814453125,1.0,0.2336100190877914,1.0,1.0,0.3069252669811249,1.0,-1.2100175619125366,0.9851586818695068,0.2248588502407074,0.6928951144218445,0.0,0.0,0.0,27.07021713256836,40.0,-6.767931938171387,-0.0,156.55108642578125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9970908164978028,0.3402557075023651,0.2321977764368057,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757397413253784,0.050000000745058,0.0480726137757301,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134460449219,0.8572092056274414,0.1659276187419891,0.1157906278967857,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757397413253784,0.050000000745058,0.0480726137757301,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.81396484375,0.7834639549255371,0.1258496195077896,0.5641182661056519,290.8133239746094,290.1083984375,289.19000244140625,284.4635009765625,290.7792358398437,297.7093505859375,290.809814453125,1.0,0.2336100190877914,1.0,1.0,0.3069252669811249,1.0,-1.2100175619125366,0.9851586818695068,0.2248588502407074,0.6928951144218445,0.0,0.0,0.0,27.07021713256836,40.0,-6.767931938171387,-0.0,156.55108642578125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651672363281,0.9981335997581482,0.3501372337341308,0.2383081465959549,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.5708538889884949,0.050000000745058,0.0481009967625141,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76617431640625,0.8576918244361877,0.1698072850704193,0.1185268685221672,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.5708538889884949,0.050000000745058,0.0481009967625141,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670288085937,0.7856760621070862,0.1296475529670715,0.5812274217605591,290.76593017578125,289.93438720703125,289.2633361816406,284.5023193359375,290.6842346191406,297.7215881347656,290.7603759765625,1.0,0.2393555790185928,1.0,1.0,0.2881187200546264,1.0,-1.2412399053573608,1.0334949493408203,0.2077449262142181,0.7346376180648804,0.0,0.0,0.0,28.252246856689453,43.0,-56.22516632080078,-0.0,168.5122833251953,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7651672363281,0.9981335997581482,0.3501372337341308,0.2383081465959549,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.5708538889884949,0.050000000745058,0.0481009967625141,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76617431640625,0.8576918244361877,0.1698072850704193,0.1185268685221672,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723999023437,0.5708538889884949,0.050000000745058,0.0481009967625141,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7670288085937,0.7856760621070862,0.1296475529670715,0.5812274217605591,290.76593017578125,289.93438720703125,289.2633361816406,284.5023193359375,290.6842346191406,297.7215881347656,290.7603759765625,1.0,0.2393555790185928,1.0,1.0,0.2881187200546264,1.0,-1.2412399053573608,1.0334949493408203,0.2077449262142181,0.7346376180648804,0.0,0.0,0.0,28.252246856689453,43.0,-56.22516632080078,-0.0,168.5122833251953,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.998651921749115,0.3549008369445801,0.2420731633901596,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431030273437,0.5678058862686157,0.050000000745058,0.0481193512678146,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.8571009635925293,0.1717278212308883,0.119885005056858,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431030273437,0.5678058862686157,0.050000000745058,0.0481193512678146,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7369689941406,0.786014199256897,0.1315569877624511,0.5898661017417908,290.7357788085937,289.8970031738281,289.29998779296875,284.5221252441406,290.64111328125,297.725341796875,290.729736328125,1.0,0.2425097525119781,1.0,1.0,0.278715431690216,1.0,-1.2578023672103882,1.0583096742630005,0.1994927078485489,0.7559791803359985,0.0,0.0,0.0,28.968324661254883,43.0,-71.48468780517578,-0.0,175.26638793945312,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.69805908203125,0.9990000128746032,0.3595486879348755,0.246212363243103,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5644230842590332,0.050000000745058,0.0481403470039367,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996154785156,0.8560404181480408,0.1736349612474441,0.1212362721562385,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.5644230842590332,0.050000000745058,0.0481403470039367,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.7859039902687073,0.133466899394989,0.598532497882843,290.6992492675781,289.7633361816406,289.336669921875,284.542236328125,290.5600280761719,297.7245178222656,290.69024658203125,1.0,0.2458259165287017,1.0,1.0,0.2634329795837402,1.0,-1.2748454809188845,1.0901899337768557,0.1846556365489959,0.7842745184898376,0.0,0.0,0.0,29.764163970947266,46.0,-97.18890380859376,-0.0,182.51661682128903,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839538574219,0.9990000128746032,0.3683848679065704,0.2554980516433716,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001281738281,0.5567348003387451,0.050000000745058,0.0481907241046428,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860900878906,0.8525386452674866,0.1773390918970108,0.1238865554332733,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001281738281,0.5567348003387451,0.050000000745058,0.0481907241046428,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.7843266129493713,0.1372300833463668,0.6157470345497131,290.5855712890625,289.59521484375,289.4100036621094,284.5832214355469,290.4061584472656,297.7178039550781,290.57427978515625,1.0,0.2528652250766754,1.0,1.0,0.2328680753707885,1.0,-1.3099572658538818,1.1539322137832642,0.1560251116752624,0.8406676650047302,0.0,0.0,0.0,31.59708595275879,49.0,-146.93772888183594,-0.0,198.4328765869141,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5839538574219,0.9990000128746032,0.3683848679065704,0.2554980516433716,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001281738281,0.5567348003387451,0.050000000745058,0.0481907241046428,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5860900878906,0.8525386452674866,0.1773390918970108,0.1238865554332733,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6001281738281,0.5567348003387451,0.050000000745058,0.0481907241046428,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877685546875,0.7843266129493713,0.1372300833463668,0.6157470345497131,290.5855712890625,289.59521484375,289.4100036621094,284.5832214355469,290.4061584472656,297.7178039550781,290.57427978515625,1.0,0.2528652250766754,1.0,1.0,0.2328680753707885,1.0,-1.3099572658538818,1.1539322137832642,0.1560251116752624,0.8406676650047302,0.0,0.0,0.0,31.59708595275879,49.0,-146.93772888183594,-0.0,198.4328765869141,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46270751953125,0.9990000128746032,0.3766224980354309,0.2658600509166717,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789123535156,0.5481225848197937,0.050000000745058,0.0482522025704383,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46484375,0.8474728465080261,0.1808770149946212,0.1264265030622482,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789123535156,0.5481225848197937,0.050000000745058,0.0482522025704383,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664001464844,0.7811582088470459,0.1408915817737579,0.632567286491394,290.4642944335937,289.42999267578125,289.4833374023437,284.6252746582031,290.2842102050781,297.7048645019531,290.4536437988281,1.0,0.2603227496147156,1.0,1.0,0.2023031711578369,1.0,-1.3457828760147097,1.2155059576034546,0.1302769035100937,0.8947781920433044,0.0,0.0,0.0,33.74000549316406,52.0,-161.4603271484375,-0.0,216.09402465820312,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46270751953125,0.9990000128746032,0.3766224980354309,0.2658600509166717,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789123535156,0.5481225848197937,0.050000000745058,0.0482522025704383,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46484375,0.8474728465080261,0.1808770149946212,0.1264265030622482,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4789123535156,0.5481225848197937,0.050000000745058,0.0482522025704383,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4664001464844,0.7811582088470459,0.1408915817737579,0.632567286491394,290.4642944335937,289.42999267578125,289.4833374023437,284.6252746582031,290.2842102050781,297.7048645019531,290.4536437988281,1.0,0.2603227496147156,1.0,1.0,0.2023031711578369,1.0,-1.3457828760147097,1.2155059576034546,0.1302769035100937,0.8947781920433044,0.0,0.0,0.0,33.74000549316406,52.0,-161.4603271484375,-0.0,216.09402465820312,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387756347656,0.9990000128746032,0.3843671977519989,0.2769852876663208,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.5392194986343384,0.050000000745058,0.0483225360512733,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.341064453125,0.8416540026664734,0.1843128055334091,0.1288914531469345,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.5392194986343384,0.050000000745058,0.0483225360512733,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426513671875,0.7771203517913818,0.1444789767265319,0.6490658521652222,290.3404541015625,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6925964355469,290.3294372558594,1.0,0.2680708169937134,1.0,1.0,0.163288339972496,1.0,-1.3820706605911257,1.2813063859939575,0.1007643118500709,0.9530153274536132,0.0,0.0,0.0,36.1349983215332,55.0,-170.99559020996094,-0.0,235.3895874023437,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
