time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3387756347656,0.9990000128746032,0.3843671977519989,0.2769852876663208,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.5392194986343384,0.050000000745058,0.0483225360512733,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.341064453125,0.8416540026664734,0.1843128055334091,0.1288914531469345,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.5392194986343384,0.050000000745058,0.0483225360512733,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3426513671875,0.7771203517913818,0.1444789767265319,0.6490658521652222,290.3404541015625,289.2677307128906,289.5566711425781,284.6683654785156,290.1546936035156,297.6925964355469,290.3294372558594,1.0,0.2680708169937134,1.0,1.0,0.163288339972496,1.0,-1.3820706605911257,1.2813063859939575,0.1007643118500709,0.9530153274536132,0.0,0.0,0.0,36.1349983215332,55.0,-170.99559020996094,-0.0,235.3895874023437,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3915589153766632,0.2886660099029541,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5305190086364746,0.050000000745058,0.0483995489776134,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8356326222419739,0.1876343637704849,0.1312925368547439,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5305190086364746,0.050000000745058,0.0483995489776134,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7727433443069458,0.1479768455028534,0.6652505397796631,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8970031738281,297.682373046875,290.16162109375,1.0,0.2760146558284759,1.0,1.0,0.1242734938859939,1.0,-1.418588161468506,1.3735628128051758,0.0450253523886203,1.037554144859314,0.0,0.0,0.0,38.73139190673828,58.0,-236.81005859375,-0.0,256.2277526855469,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.9990000128746032,0.3915589153766632,0.2886660099029541,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5305190086364746,0.050000000745058,0.0483995489776134,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1815185546875,0.8356326222419739,0.1876343637704849,0.1312925368547439,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.5305190086364746,0.050000000745058,0.0483995489776134,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1840209960937,0.7727433443069458,0.1479768455028534,0.6652505397796631,290.1804504394531,289.1083984375,289.6300048828125,284.7124328613281,289.8970031738281,297.682373046875,290.16162109375,1.0,0.2760146558284759,1.0,1.0,0.1242734938859939,1.0,-1.418588161468506,1.3735628128051758,0.0450253523886203,1.037554144859314,0.0,0.0,0.0,38.73139190673828,58.0,-236.81005859375,-0.0,256.2277526855469,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.79168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.066162109375,0.9990000128746032,0.3948019444942474,0.2947626113891601,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.5262451767921448,0.050000000745058,0.0484410151839256,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0702209472656,0.8324465155601501,0.1891802847385406,0.132433533668518,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.5262451767921448,0.050000000745058,0.0484410151839256,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0727844238281,0.7703409790992737,0.1496370881795883,0.673052191734314,290.069091796875,289.0746765136719,289.6666564941406,284.7348327636719,289.7844543457031,297.6771850585937,290.05084228515625,1.0,0.280028373003006,1.0,1.0,0.1047660782933235,1.0,-1.436741828918457,1.4167197942733765,0.0200220961123704,1.07688570022583,0.0,0.0,0.0,40.1098518371582,58.0,-266.3915710449219,-0.0,267.1625671386719,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9684143066406,0.9990000128746032,0.3988992869853973,0.2759271264076233,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9787292480469,0.7236988544464111,0.1337037682533264,0.109189361333847,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9713134765625,0.852016806602478,0.1907179504632949,0.1334081292152404,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9939270019531,0.5400366187095642,0.050000000745058,0.0483149029314518,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9733581542969,0.7905603647232056,0.1512938737869262,0.6798514127731323,289.97021484375,288.9519958496094,289.7033386230469,284.7574462890625,289.7403564453125,297.6698608398437,289.95703125,1.0,0.2852471172809601,1.0,1.0,0.0845949053764343,1.0,-1.496196985244751,1.4894381761550903,0.0067588612437248,1.1368179321289062,0.0,0.0,0.0,37.98653030395508,78.0,-253.64010620117188,-0.0,287.7278137207031,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8709411621094,0.9990000128746032,0.4074846804141998,0.3024471402168274,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8727722167969,0.7362502217292786,0.1323475092649459,0.1265361905097961,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717956542969,0.8320295810699463,0.1937782317399978,0.1356675922870636,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790283203125,0.5211119651794434,0.050000000745058,0.0484936311841011,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8723449707031,0.772024393081665,0.1544561982154846,0.695090115070343,289.8714599609375,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.66552734375,289.86834716796875,1.0,0.3022032082080841,1.0,1.0,0.044252548366785,1.0,-1.5701031684875488,1.5698046684265137,0.0002985002065543,1.2021032571792605,0.0,0.0,0.0,43.936519622802734,81.0,-140.81712341308594,-0.0,338.1570129394531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8709411621094,0.9990000128746032,0.4074846804141998,0.3024471402168274,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8727722167969,0.7362502217292786,0.1323475092649459,0.1265361905097961,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8717956542969,0.8320295810699463,0.1937782317399978,0.1356675922870636,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790283203125,0.5211119651794434,0.050000000745058,0.0484936311841011,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8723449707031,0.772024393081665,0.1544561982154846,0.695090115070343,289.8714599609375,288.79852294921875,289.77667236328125,284.8034362792969,289.7757873535156,297.66552734375,289.86834716796875,1.0,0.3022032082080841,1.0,1.0,0.044252548366785,1.0,-1.5701031684875488,1.5698046684265137,0.0002985002065543,1.2021032571792605,0.0,0.0,0.0,43.936519622802734,81.0,-140.81712341308594,-0.0,338.1570129394531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587341308594,0.9990000128746032,0.4117001891136169,0.3325976133346557,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.7160360217094421,0.133488118648529,0.1272593289613723,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.8121112585067749,0.1971386671066284,0.1381118893623352,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.5035541653633118,0.050000000745058,0.0487171038985252,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7534793019294739,0.1576047837734222,0.710207462310791,289.8586120605469,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6455078125,289.8597106933594,1.0,0.3168991208076477,1.0,1.0,0.003910198342055,1.0,-1.62852942943573,1.6285253763198853,4.111014732188778e-06,1.2487419843673706,0.0,0.0,0.0,50.77271270751953,84.0,-39.75682830810547,-0.0,387.0648498535156,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8587341308594,0.9990000128746032,0.4117001891136169,0.3325976133346557,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8583679199219,0.7160360217094421,0.133488118648529,0.1272593289613723,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8585510253906,0.8121112585067749,0.1971386671066284,0.1381118893623352,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.5035541653633118,0.050000000745058,0.0487171038985252,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.85845947265625,0.7534793019294739,0.1576047837734222,0.710207462310791,289.8586120605469,288.64801025390625,289.8500061035156,284.85028076171875,289.8475036621094,297.6455078125,289.8597106933594,1.0,0.3168991208076477,1.0,1.0,0.003910198342055,1.0,-1.62852942943573,1.6285253763198853,4.111014732188778e-06,1.2487419843673706,0.0,0.0,0.0,50.77271270751953,84.0,-39.75682830810547,-0.0,387.0648498535156,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4154638946056366,0.3568509519100189,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037928104400635,0.136363536119461,0.1298151463270187,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7982033491134644,0.2008733600378036,0.1407935321331024,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491742342710495,0.050000000745058,0.0489122346043586,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418926954269409,0.1609304398298263,0.7257794141769409,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6271667480469,289.8884582519531,1.0,0.3301161229610443,1.0,1.0,0.0023461189121007,1.0,-1.6828677654266355,1.6828646659851074,3.098495881204144e-06,1.291716456413269,0.0,0.0,0.0,56.85251235961914,72.0,22.735668182373047,-0.0,434.68792724609375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.9990000128746032,0.4154638946056366,0.3568509519100189,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88427734375,0.7037928104400635,0.136363536119461,0.1298151463270187,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.885009765625,0.7982033491134644,0.2008733600378036,0.1407935321331024,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807373046875,0.491742342710495,0.050000000745058,0.0489122346043586,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8846130371094,0.7418926954269409,0.1609304398298263,0.7257794141769409,289.88531494140625,288.5003967285156,289.92333984375,284.89801025390625,289.9208984375,297.6271667480469,289.8884582519531,1.0,0.3301161229610443,1.0,1.0,0.0023461189121007,1.0,-1.6828677654266355,1.6828646659851074,3.098495881204144e-06,1.291716456413269,0.0,0.0,0.0,56.85251235961914,72.0,22.735668182373047,-0.0,434.68792724609375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.42071133852005,0.3637167513370514,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7057614326477051,0.1402944922447204,0.1333657354116439,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7984169721603394,0.2049451619386673,0.1436143666505813,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886146485805511,0.050000000745058,0.0489697381854057,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742550253868103,0.1645309329032898,0.7418357133865356,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6202697753906,289.9382629394531,1.0,0.3362442553043365,1.0,1.0,0.0007820396567694,1.0,-1.7181239128112793,1.7181212902069092,2.654350964803598e-06,1.3197623491287231,0.0,0.0,0.0,59.07755661010742,60.0,59.07576751708984,-0.0,462.064697265625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.934814453125,0.9990000128746032,0.42071133852005,0.3637167513370514,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93267822265625,0.7057614326477051,0.1402944922447204,0.1333657354116439,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.7984169721603394,0.2049451619386673,0.1436143666505813,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.4886146485805511,0.050000000745058,0.0489697381854057,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93316650390625,0.742550253868103,0.1645309329032898,0.7418357133865356,289.93414306640625,288.3557434082031,289.9966735839844,284.9465637207031,289.9942932128906,297.6202697753906,289.9382629394531,1.0,0.3362442553043365,1.0,1.0,0.0007820396567694,1.0,-1.7181239128112793,1.7181212902069092,2.654350964803598e-06,1.3197623491287231,0.0,0.0,0.0,59.07755661010742,60.0,59.07576751708984,-0.0,462.064697265625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96246337890625,0.9990000128746032,0.4248696863651275,0.3465581834316253,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9605407714844,0.7206019759178162,0.1425875127315521,0.1352712363004684,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.96148681640625,0.8140769004821777,0.2071500867605209,0.1449915170669555,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570617675781,0.6165381669998169,0.1338302195072174,0.0851136595010757,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.96099853515625,0.7566525936126709,0.1665143370628357,0.749656617641449,289.9619140625,288.3256530761719,290.0333251953125,284.9711303710937,290.031005859375,297.6243896484375,289.9663391113281,1.0,0.338017463684082,1.0,1.0,0.0,1.0,-1.7541683912277222,1.7541658878326416,2.5039732918230584e-06,1.347181797027588,0.0,0.0,0.0,56.22782897949219,60.0,69.70250701904297,-0.0,475.8103332519531,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952392578125,0.9990000128746032,0.4319930672645569,0.3260667026042938,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.99285888671875,0.7378519773483276,0.1450532227754593,0.1373772770166397,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940795898437,0.8323720097541809,0.2094505727291107,0.1464560031890869,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.992431640625,0.7177865505218506,0.1334684342145919,0.125711053609848,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.993408203125,0.7750623822212219,0.1686144918203354,0.7581304907798767,289.99468994140625,288.2139892578125,290.07000732421875,284.99591064453125,290.0677185058594,297.63623046875,289.99951171875,1.0,0.3394952118396759,1.0,1.0,0.0,1.0,-1.7928526401519775,1.792850136756897,2.597206048449152e-06,1.378638744354248,0.0,0.0,0.0,53.04061508178711,63.0,80.21309661865234,-0.0,490.6061401367188,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4455873966217041,0.3240252733230591,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7473670244216919,0.1502918004989624,0.1422027200460434,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8397563099861145,0.2141915410757064,0.1497058421373367,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217661738395691,0.1331031024456024,0.1271280795335769,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7833628058433533,0.172988086938858,0.7773284316062927,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6729431152344,290.06756591796875,1.0,0.3442483246326446,1.0,1.0,0.0,1.0,-1.82484769821167,1.8248449563980105,2.688429731279029e-06,1.4038184881210327,0.0,0.0,0.0,53.38303756713867,66.0,91.27338409423828,-0.0,512.4932861328125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.06329345703125,0.9990000128746032,0.4455873966217041,0.3240252733230591,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7473670244216919,0.1502918004989624,0.1422027200460434,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06219482421875,0.8397563099861145,0.2141915410757064,0.1497058421373367,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0605773925781,0.7217661738395691,0.1331031024456024,0.1271280795335769,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.7833628058433533,0.172988086938858,0.7773284316062927,290.0627746582031,288.0751953125,290.1433410644531,285.0460205078125,290.1410827636719,297.6729431152344,290.06756591796875,1.0,0.3442483246326446,1.0,1.0,0.0,1.0,-1.82484769821167,1.8248449563980105,2.688429731279029e-06,1.4038184881210327,0.0,0.0,0.0,53.38303756713867,66.0,91.27338409423828,-0.0,512.4932861328125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4577848613262176,0.3240637183189392,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7561155557632446,0.1559530198574066,0.1474568545818328,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8457913398742676,0.2191915661096573,0.15314581990242,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242538332939148,0.1351247727870941,0.1285545229911804,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7903724312782288,0.1776511669158935,0.7979007959365845,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7094116210937,290.1385803222656,1.0,0.3499931693077087,1.0,1.0,0.0,1.0,-1.8617454767227173,1.8617427349090576,2.7959047201875364e-06,1.4328157901763916,0.0,0.0,0.0,54.25756072998047,69.0,97.15739440917967,-0.0,540.0982055664062,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1341552734375,0.9990000128746032,0.4577848613262176,0.3240637183189392,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.7561155557632446,0.1559530198574066,0.1474568545818328,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1330871582031,0.8457913398742676,0.2191915661096573,0.15314581990242,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.13140869140625,0.7242538332939148,0.1351247727870941,0.1285545229911804,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1324462890625,0.7903724312782288,0.1776511669158935,0.7979007959365845,290.1336669921875,287.9393310546875,290.2166748046875,285.09686279296875,290.2144775390625,297.7094116210937,290.1385803222656,1.0,0.3499931693077087,1.0,1.0,0.0,1.0,-1.8617454767227173,1.8617427349090576,2.7959047201875364e-06,1.4328157901763916,0.0,0.0,0.0,54.25756072998047,69.0,97.15739440917967,-0.0,540.0982055664062,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469724953174591,0.3248580992221832,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7648320198059082,0.1619554162025451,0.1530546844005584,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.85146564245224,0.2244173437356948,0.156751811504364,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7287891507148743,0.1385410577058792,0.1314987689256668,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7970409393310547,0.1825717687606811,0.8196775913238525,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419738769531,290.21148681640625,1.0,0.3566343486309051,1.0,1.0,0.0,1.0,-1.9034336805343628,1.9034308195114136,2.920261067629326e-06,1.4655455350875854,0.0,0.0,0.0,55.41487884521485,72.0,100.43838500976562,-0.0,573.01611328125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.9990000128746032,0.469724953174591,0.3248580992221832,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049255371094,0.7648320198059082,0.1619554162025451,0.1530546844005584,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.85146564245224,0.2244173437356948,0.156751811504364,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043151855469,0.7287891507148743,0.1385410577058792,0.1314987689256668,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20538330078125,0.7970409393310547,0.1825717687606811,0.8196775913238525,290.2065734863281,287.806396484375,290.2900085449219,285.1483764648437,290.287841796875,297.7419738769531,290.21148681640625,1.0,0.3566343486309051,1.0,1.0,0.0,1.0,-1.9034336805343628,1.9034308195114136,2.920261067629326e-06,1.4655455350875854,0.0,0.0,0.0,55.41487884521485,72.0,100.43838500976562,-0.0,573.01611328125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.4817420244216919,0.3264149725437164,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7733404636383057,0.168252095580101,0.1589452773332595,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.8567138910293579,0.2298484891653061,0.1605077534914016,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342801690101624,0.14284148812294,0.13538558781147,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8032873272895813,0.187733381986618,0.8425761461257935,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77020263671875,290.28546142578125,1.0,0.3640404939651489,1.0,1.0,0.0,1.0,-1.949049472808838,1.9490463733673096,3.0598480407206807e-06,1.501317262649536,0.0,0.0,0.0,56.8447151184082,75.0,102.25267028808594,-0.0,611.0693969726562,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810363769531,0.9990000128746032,0.4817420244216919,0.3264149725437164,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2790222167969,0.7733404636383057,0.168252095580101,0.1589452773332595,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.280029296875,0.8567138910293579,0.2298484891653061,0.1605077534914016,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.27838134765625,0.7342801690101624,0.14284148812294,0.13538558781147,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2794189453125,0.8032873272895813,0.187733381986618,0.8425761461257935,290.2806091308594,287.6763916015625,290.36334228515625,285.2005615234375,290.3612365722656,297.77020263671875,290.28546142578125,1.0,0.3640404939651489,1.0,1.0,0.0,1.0,-1.949049472808838,1.9490463733673096,3.0598480407206807e-06,1.501317262649536,0.0,0.0,0.0,56.8447151184082,75.0,102.25267028808594,-0.0,611.0693969726562,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182678222656,0.9990000128746032,0.4878126978874206,0.327445387840271,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163452148437,0.7774979472160339,0.1715008616447448,0.1619894206523895,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3172912597656,0.8591912388801575,0.232636496424675,0.1624381840229034,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.7372235059738159,0.1452318578958511,0.1375799626111984,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31671142578125,0.8062596917152405,0.1903995722532272,0.8544219732284546,290.31787109375,287.6499938964844,290.3999938964844,285.22686767578125,290.3979187011719,297.7829284667969,290.3226928710937,1.0,0.3679915964603424,1.0,1.0,0.0,1.0,-1.973120093345642,1.973116993904113,3.134967755613616e-06,1.5201756954193115,0.0,0.0,0.0,57.65302276611328,75.0,102.82540130615234,-0.0,631.9793701171875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3556213378906,0.9990000128746032,0.4939318299293518,0.3286207020282745,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.7815902829170227,0.1748132109642028,0.1650955975055694,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.8615841865539551,0.2354713082313537,0.1644022166728973,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531188964844,0.740256667137146,0.1477518528699875,0.1399078369140625,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3540954589844,0.809097409248352,0.193120464682579,0.8665209412574768,290.355224609375,287.5493469238281,290.4366760253906,285.2533264160156,290.43463134765625,297.794921875,290.36004638671875,1.0,0.3720901310443878,1.0,1.0,0.0,1.0,-1.9979443550109863,1.9979411363601685,3.213484660591348e-06,1.539612054824829,0.0,0.0,0.0,58.51842498779297,78.0,103.2481460571289,-0.0,654.1332397460938,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9990000128746032,0.500351071357727,0.3299779593944549,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927307128906,0.7857808470726013,0.1783242523670196,0.1683903336524963,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.8639964461326599,0.2384688556194305,0.1664801239967346,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.39208984375,0.7434892058372498,0.1504940390586853,0.1424526870250702,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39306640625,0.8119142055511475,0.1960071772336959,0.8793671727180481,290.3941955566406,287.52264404296875,290.47479248046875,285.281005859375,290.4727783203125,297.8066711425781,290.39892578125,1.0,0.3764975368976593,1.0,1.0,0.0,1.0,-2.024508714675904,2.024505615234375,3.298669753348804e-06,1.5603971481323242,0.0,0.0,0.0,59.47520065307617,78.0,103.56829071044922,-0.0,678.4959106445312,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.5063275694847107,0.3313304781913757,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4288024902344,0.7895957231521606,0.1816221326589584,0.1714865565299987,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4296569824219,0.8661690354347229,0.2412787675857544,0.1684287041425705,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.7465314865112305,0.1531200259923935,0.1448974758386612,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.8144203424453735,0.1987207382917404,0.8914499282836914,290.4302062988281,287.4252014160156,290.510009765625,285.30670166015625,290.50799560546875,297.8170166015625,290.4349060058594,1.0,0.3806823790073395,1.0,1.0,0.0,1.0,-2.04963755607605,2.0496342182159424,3.380350563020329e-06,1.5800458192825315,0.0,0.0,0.0,60.404571533203125,81.0,103.78560638427734,-0.0,702.1583251953125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5189467072486877,0.3343935310840606,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974019050598145,0.1886670738458633,0.1781045198440551,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8705761432647705,0.2472658455371856,0.1725823879241943,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530353665351868,0.1588542908430099,0.1502542793750763,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.8194383978843689,0.2045229822397232,0.9173043370246888,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.5099182128906,1.0,0.3897292613983154,1.0,1.0,0.0,1.0,-2.1037352085113525,2.103731632232666,3.55982069777383e-06,1.622305154800415,0.0,0.0,0.0,62.471378326416016,84.0,104.06452178955078,-0.0,755.1232299804688,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5056457519531,0.9990000128746032,0.5189467072486877,0.3343935310840606,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.7974019050598145,0.1886670738458633,0.1781045198440551,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.8705761432647705,0.2472658455371856,0.1725823879241943,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033874511719,0.7530353665351868,0.1588542908430099,0.1502542793750763,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.8194383978843689,0.2045229822397232,0.9173043370246888,290.5053405761719,287.3039855957031,290.5833435058594,285.360595703125,290.5813903808594,297.8373413085937,290.5099182128906,1.0,0.3897292613983154,1.0,1.0,0.0,1.0,-2.1037352085113525,2.103731632232666,3.55982069777383e-06,1.622305154800415,0.0,0.0,0.0,62.471378326416016,84.0,104.06452178955078,-0.0,755.1232299804688,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5318053960800171,0.3376671373844147,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8050664067268372,0.195940300822258,0.1849401891231537,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8749136924743652,0.2534297406673431,0.1768601536750793,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7597514390945435,0.1648974269628524,0.1559157371520996,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243117332458496,0.2105188220739364,0.9440380930900574,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564453125,290.58502197265625,1.0,0.3991569876670837,1.0,1.0,0.0,1.0,-2.1599209308624268,2.159917116165161,3.7514523683057632e-06,1.6661396026611328,0.0,0.0,0.0,64.6889877319336,87.0,104.19771575927734,-0.0,813.0394897460938,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.580810546875,0.9990000128746032,0.5318053960800171,0.3376671373844147,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5792541503906,0.8050664067268372,0.195940300822258,0.1849401891231537,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800170898437,0.8749136924743652,0.2534297406673431,0.1768601536750793,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57867431640625,0.7597514390945435,0.1648974269628524,0.1559157371520996,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5794982910156,0.8243117332458496,0.2105188220739364,0.9440380930900574,290.5805358886719,287.18572998046875,290.6566772460937,285.4150085449219,290.65478515625,297.8564453125,290.58502197265625,1.0,0.3991569876670837,1.0,1.0,0.0,1.0,-2.1599209308624268,2.159917116165161,3.7514523683057632e-06,1.6661396026611328,0.0,0.0,0.0,64.6889877319336,87.0,104.19771575927734,-0.0,813.0394897460938,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.544920027256012,0.3410237729549408,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8124641180038452,0.2034363895654678,0.1919867694377899,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8792802691459656,0.2597687244415283,0.1812598407268524,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7666857838630676,0.1712133735418319,0.1618423163890838,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8291672468185425,0.2167022973299026,0.9716165661811828,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.87481689453125,290.6601257324219,1.0,0.4089049398899078,1.0,1.0,0.0,1.0,-2.217941999435425,2.21793794631958,3.954930434701964e-06,1.7113511562347412,0.0,0.0,0.0,67.03052520751953,105.0,104.24752807617188,-0.0,875.9505004882812,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656005859375,0.9990000128746032,0.544920027256012,0.3410237729549408,297.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8124641180038452,0.2034363895654678,0.1919867694377899,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552429199219,0.8792802691459656,0.2597687244415283,0.1812598407268524,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7666857838630676,0.1712133735418319,0.1618423163890838,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547546386719,0.8291672468185425,0.2167022973299026,0.9716165661811828,290.65576171875,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.87481689453125,290.6601257324219,1.0,0.4089049398899078,1.0,1.0,0.0,1.0,-2.217941999435425,2.21793794631958,3.954930434701964e-06,1.7113511562347412,0.0,0.0,0.0,67.03052520751953,105.0,104.24752807617188,-0.0,875.9505004882812,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933288574219,0.9990000128746032,0.551373302936554,0.3479854166507721,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919250488281,0.8120989203453064,0.207278773188591,0.1956344544887542,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69256591796875,0.876981258392334,0.2630151510238647,0.183539479970932,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.7663717865943909,0.1744782775640487,0.1649436503648758,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8277320265769958,0.2198740094900131,0.9859362840652466,290.6930847167969,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8831481933594,290.69744873046875,1.0,0.4161882996559143,1.0,1.0,0.0,1.0,-2.254333019256592,2.254328727722168,4.08511459681904e-06,1.739492893218994,0.0,0.0,0.0,69.51559448242188,105.0,104.1455535888672,-0.0,920.861083984375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
