time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.9990000128746032,0.5573212504386902,0.358610600233078,297.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8091392517089844,0.2111807316541671,0.1993745863437652,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73016357421875,0.8718367218971252,0.2663090229034424,0.1858788728713989,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7636082768440247,0.1778094619512558,0.1681445389986038,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8238109350204468,0.2230889350175857,1.000635266304016,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8861389160156,290.73504638671875,1.0,0.4246970117092132,1.0,1.0,0.0,1.0,-2.2958924770355225,2.295888185501098,4.236716904415516e-06,1.7717373371124268,0.0,0.0,0.0,72.9838638305664,108.0,104.2839813232422,-0.0,976.2470703125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9990000128746032,0.5682367086410522,0.3731663525104522,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8030700683594,0.808150053024292,0.2188642621040344,0.2067054510116577,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8036193847656,0.8673206567764282,0.2727853655815124,0.1904520988464355,297.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8025207519531,0.7628501653671265,0.1844012290239334,0.1744458973407745,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8208489418029785,0.2293923646211624,1.0292984247207642,290.8041687011719,286.91534423828125,290.8744201660156,285.5791320800781,290.8726806640625,297.8829345703125,290.808349609375,1.0,0.4385722577571869,1.0,1.0,0.0,1.0,-2.3696885108947754,2.3696839809417725,4.51352843811037e-06,1.829225182533264,0.0,0.0,0.0,78.4218978881836,108.0,104.59568786621094,-0.0,1076.269287109375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.9990000128746032,0.5685864090919495,0.3735623955726623,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8053894042969,0.8081700801849365,0.2191110104322433,0.206940159201622,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80596923828125,0.8672357797622681,0.272993266582489,0.1905983686447143,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7628750801086426,0.1846136152744293,0.1746482402086258,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8208046555519104,0.2295943200588226,1.0302131175994873,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.88287353515625,290.8106689453125,1.0,0.438997358083725,1.0,1.0,0.0,1.0,-2.371964454650879,2.371959924697876,4.522204562817933e-06,1.8309943675994875,0.0,0.0,0.0,78.58104705810547,111.0,104.59613037109376,-0.0,1079.4110107421875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8799133300781,0.9990000128746032,0.5798214077949524,0.3846934139728546,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.87860107421875,0.8098103404045105,0.2269793450832367,0.2144129127264022,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.8657227158546448,0.2796221971511841,0.1952531188726425,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8780822753906,0.7646379470825195,0.1914050728082656,0.1811075061559677,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.8204110860824585,0.2360274791717529,1.0592862367630005,290.879638671875,286.80731201171875,290.94775390625,285.6351318359375,290.9460754394531,297.8826599121094,290.8837280273437,1.0,0.4519987404346466,1.0,1.0,0.0,1.0,-2.4425933361053467,2.4425885677337646,4.795712357008597e-06,1.88586688041687,0.0,0.0,0.0,83.33828735351562,111.0,104.5436782836914,-0.0,1178.8988037109375,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822326660156,0.9990000128746032,0.58018559217453,0.3850046694278717,297.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.809892475605011,0.2272320389747619,0.2146524935960769,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.865709662437439,0.2798350751399994,0.1954022794961929,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7647236585617065,0.1916237920522689,0.1813151240348816,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88104248046875,0.8204289674758911,0.2362339496612548,1.060217022895813,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8827209472656,290.8860168457031,1.0,0.452399343252182,1.0,1.0,0.0,1.0,-2.4448025226593018,2.4447975158691406,4.804400305147283e-06,1.887582540512085,0.0,0.0,0.0,83.48100280761719,114.0,104.54044342041016,-0.0,1182.0704345703125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5919309854507446,0.394619882106781,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8126676678657532,0.2351918071508407,0.2223319411277771,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8655408620834351,0.2864978611469269,0.2001650780439376,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676148414611816,0.1984767764806747,0.187957614660263,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8211766481399536,0.242667943239212,1.0898633003234863,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.883544921875,290.9612731933594,1.0,0.4650678038597107,1.0,1.0,0.0,1.0,-2.5149035453796387,2.514898538589477,5.084304120828165e-06,1.9420326948165887,0.0,0.0,0.0,88.01496887207031,117.0,104.42291259765624,-0.0,1285.462890625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.95758056640625,0.9990000128746032,0.5919309854507446,0.394619882106781,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8126676678657532,0.2351918071508407,0.2223319411277771,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.8655408620834351,0.2864978611469269,0.2001650780439376,297.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7676148414611816,0.1984767764806747,0.187957614660263,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8211766481399536,0.242667943239212,1.0898633003234863,290.95733642578125,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.883544921875,290.9612731933594,1.0,0.4650678038597107,1.0,1.0,0.0,1.0,-2.5149035453796387,2.514898538589477,5.084304120828165e-06,1.9420326948165887,0.0,0.0,0.0,88.01496887207031,117.0,104.42291259765624,-0.0,1285.462890625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6034854054450989,0.403894305229187,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8150386810302734,0.2427561581134796,0.229630097746849,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.865247368812561,0.2927977740764618,0.2046608477830886,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7700517773628235,0.2049088478088379,0.1942020207643509,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8216356039047241,0.2486519068479538,1.117473602294922,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8822631835937,291.0363464355469,1.0,0.4770345091819763,1.0,1.0,0.0,1.0,-2.580897331237793,2.5808918476104736,5.355177108867792e-06,1.993284583091736,0.0,0.0,0.0,92.44963836669922,120.0,104.25308227539062,-0.0,1388.4117431640625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6034854054450989,0.403894305229187,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8150386810302734,0.2427561581134796,0.229630097746849,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.865247368812561,0.2927977740764618,0.2046608477830886,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7700517773628235,0.2049088478088379,0.1942020207643509,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8216356039047241,0.2486519068479538,1.117473602294922,291.03253173828125,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.8822631835937,291.0363464355469,1.0,0.4770345091819763,1.0,1.0,0.0,1.0,-2.580897331237793,2.5808918476104736,5.355177108867792e-06,1.993284583091736,0.0,0.0,0.0,92.44963836669922,120.0,104.25308227539062,-0.0,1388.4117431640625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9990000128746032,0.6092098355293274,0.4083316028118133,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8161749839782715,0.2464383542537689,0.2331707328557968,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.8651538491249084,0.2958685457706451,0.20684215426445,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711937427520752,0.2080090939998626,0.1972023099660873,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8218434453010559,0.2515212595462799,1.1306657791137695,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8810729980469,291.07379150390625,1.0,0.4827758371829986,1.0,1.0,0.0,1.0,-2.612562417984009,2.612556934356689,5.487657745106844e-06,2.0178730487823486,0.0,0.0,0.0,94.61360168457033,120.0,104.15992736816406,-0.0,1439.694580078125,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.614915132522583,0.4125983715057373,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8173267841339111,0.2500722408294678,0.2366579473018646,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8651413917541504,0.2989058494567871,0.2089944630861282,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7723338007926941,0.211048811674118,0.2001381367444992,297.59197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8220804929733276,0.2543269395828247,1.1435364484786987,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.87969970703125,291.1112365722656,1.0,0.4883685410022735,1.0,1.0,0.0,1.0,-2.643460273742676,2.6434545516967773,5.618488103209529e-06,2.041865110397339,0.0,0.0,0.0,96.73394012451172,123.0,104.06812286376952,-0.0,1490.871337890625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6217526793479919,0.4174867868423462,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8187541365623474,0.2543862760066986,0.2407902330160141,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8652514815330505,0.3025219142436981,0.2115514278411865,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7737287878990173,0.2146343141794204,0.2035941779613495,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8224269151687622,0.2576284408569336,1.1586484909057615,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8779602050781,291.1560974121094,1.0,0.4949078261852264,1.0,1.0,0.0,1.0,-2.6796860694885254,2.679680347442627,5.773839802714065e-06,2.069993495941162,0.0,0.0,0.0,99.2217025756836,123.0,103.96178436279295,-0.0,1552.2763671875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.626312792301178,0.4205981194972992,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8197438716888428,0.2572398781776428,0.2435192912817001,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8654090166091919,0.3049204349517822,0.2132445871829986,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7746874094009399,0.2169927060604095,0.2058634161949157,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8227051496505737,0.2597958147525787,1.1685502529144287,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8768005371094,291.1859741210937,1.0,0.4991691410541534,1.0,1.0,0.0,1.0,-2.703365564346313,2.703359603881836,5.876530849491246e-06,2.088379144668579,0.0,0.0,0.0,100.84405517578124,126.0,103.89515686035156,-0.0,1593.21826171875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.635151743888855,0.4262748062610626,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8217613697052002,0.26272052526474,0.2487521320581436,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8659141659736633,0.3095421195030212,0.2165015339851379,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7766276597976685,0.2214947491884231,0.2101868689060211,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8233655095100403,0.2639248967170715,1.1873750686645508,291.2401733398437,285.63397216796875,291.300048828125,285.9076538085937,291.298583984375,297.87469482421875,291.24371337890625,1.0,0.5072052478790283,1.0,1.0,0.0,1.0,-2.748209476470948,2.74820327758789,6.0734828366548754e-06,2.1231961250305176,0.0,0.0,0.0,103.89827728271484,126.0,103.7773208618164,-0.0,1672.4656982421875,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6377464532852173,0.4278558194637298,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8223780393600464,0.2643180787563324,0.2502755224704742,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.256591796875,0.8661102056503296,0.3108927607536316,0.2174521535634994,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7772186398506165,0.2228010892868042,0.2114394605159759,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235894441604614,0.2651212215423584,1.1928203105926514,291.257080078125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8741149902344,291.2606201171875,1.0,0.5095124244689941,1.0,1.0,0.0,1.0,-2.76113224029541,2.761126041412353,6.130841029516887e-06,2.1332290172576904,0.0,0.0,0.0,104.7730484008789,129.0,103.74553680419922,-0.0,1695.717041015625,1.0,283.1409912109375,288.4540405273437,285.3462219238281,285.35601806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.909764484872785e-21,1.9548822424363925e-21,1.9548820404880007e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.9990000128746032,0.6430557370185852,0.4317659139633178,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.322509765625,0.8238675594329834,0.2678391337394714,0.2540338635444641,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2837219238281,0.866570770740509,0.3136408030986786,0.2197893857955932,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.368896484375,0.7786361575126648,0.2256560325622558,0.2145182192325592,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3222351074219,0.8241069316864014,0.267626941204071,1.2061525583267212,290.22589111328125,285.6200561523437,291.3581237792969,285.9530029296875,291.3566589355469,297.8653564453125,289.8212585449219,1.0,0.515182614326477,1.0,1.0,0.0,1.0,-2.79288387298584,2.792877674102783,6.272981408983469e-06,2.1579105854034424,0.9953048229217528,0.9953048229217528,0.0,106.9461898803711,129.0,8249.7060546875,-0.0,1753.7998046875,1.0,283.1498718261719,290.9429931640625,285.5116882324219,285.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837167978286743,0.7837279438972473,9.34333996838177e-08,4.153848171234131,4.153837203979492,1.0643338100635448e-05,0.0,0.0,-0.0,3057.02783203125,0.0,16.63732147216797,1871.1522216796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968994140625,0.9990000128746032,0.6342902183532715,0.4430462419986725,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7440795898437,0.8177416920661926,0.2651959359645843,0.2545306980609894,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289123535156,0.8584417104721069,0.3086563646793365,0.2192021608352661,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.772258460521698,0.2232544720172882,0.2148451954126358,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442932128906,0.817194938659668,0.2640803456306457,1.20483136177063,287.70672607421875,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554626464844,287.5703125,1.0,0.5189031958580017,1.0,1.0,0.0,1.0,-2.805190324783325,2.805184125900269,6.329886673483998e-06,2.1681067943573,0.9798375368118286,0.9798375368118286,0.0,110.3619155883789,132.0,12614.7451171875,-0.0,1788.914306640625,1.0,283.1499938964844,287.74041748046875,286.5545959472656,287.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9035469889640808,0.9035490155220032,5.710389316959664e-08,4.261790752410889,4.261781215667725,9.821156709222125e-06,0.0,0.0,-0.0,2997.60888671875,0.0,22.86923217773437,1894.8701171875,0.0,0.0,0.2357075214385986,1.0,0.0,3.0,1.0,0.0
12042780,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9990000128746032,0.6003852486610413,0.4970423877239227,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.7768346667289734,0.2533889412879944,0.2452730685472488,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8146479725837708,0.2913567721843719,0.208405926823616,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.7345864176750183,0.2124122679233551,0.2064342349767685,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7736518979072571,0.2494922131299972,1.1494585275650024,286.140625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4338684082031,286.10662841796875,1.0,0.5227862596511841,1.0,1.0,0.0,1.0,-2.7693779468536377,2.769371747970581,6.170673714223085e-06,2.141065835952759,0.9742696285247804,0.9742696285247804,0.0,124.11620330810548,120.0,15484.185546875,-0.0,1799.2901611328125,1.0,283.1499938964844,285.6678466796875,288.4750671386719,289.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,651.8280639648438,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5552971363067627,1.555301308631897,1.614128990468089e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3469.38818359375,0.0,115.79743957519533,1895.4366455078125,0.0,0.0,0.3954812288284302,1.0,0.0,3.0,1.0,0.0
12042840,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9990000128746032,0.6003852486610413,0.4970423877239227,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.150146484375,0.7768346667289734,0.2533889412879944,0.2452730685472488,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8146479725837708,0.2913567721843719,0.208405926823616,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.7345864176750183,0.2124122679233551,0.2064342349767685,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15045166015625,0.7736518979072571,0.2494922131299972,1.1494585275650024,286.140625,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4338684082031,286.10662841796875,1.0,0.5227862596511841,1.0,1.0,0.0,1.0,-2.7693779468536377,2.769371747970581,6.170673714223085e-06,2.141065835952759,0.9742696285247804,0.9742696285247804,0.0,124.11620330810548,120.0,15484.185546875,-0.0,1799.2901611328125,1.0,283.1499938964844,285.6678466796875,288.4750671386719,289.09490966796875,293.1499938964844,293.1499938964844,283.1499938964844,651.8280639648438,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5552971363067627,1.555301308631897,1.614128990468089e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3469.38818359375,0.0,115.79743957519533,1895.4366455078125,0.0,0.0,0.3954812288284302,1.0,0.0,3.0,1.0,0.0
12042900,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9990000128746032,0.5835263729095459,0.5153586268424988,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82830810546875,0.762097954750061,0.2481507062911987,0.2401997148990631,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7980791926383972,0.2844210863113403,0.2032396048307418,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7211805582046509,0.2074128091335296,0.2016727775335312,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.7575082778930664,0.2427300810813903,1.1186606884002686,285.8218688964844,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.3085327148437,285.7991943359375,1.0,0.5208803415298462,1.0,1.0,0.0,1.0,-2.736366271972656,2.7363603115081787,6.024798949511023e-06,2.1157126426696777,0.972667634487152,0.972667634487152,0.0,128.4141082763672,120.0,16110.2939453125,-0.0,1769.3671875,1.0,283.1499938964844,285.3026428222656,289.3656616210937,290.0277404785156,293.1499938964844,293.1499938964844,283.1499938964844,3041.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0477242209017276,1.0,0.0,0.0,1.852941513061524,1.852947473526001,2.290958889261674e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3719.0947265625,0.0,195.88589477539065,1895.4371337890625,0.0,0.0,0.4650681316852569,1.0,0.0,3.0,1.0,0.0
12042960,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.9941027164459229,0.5683599710464478,0.518413245677948,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.7501722574234009,0.2438078969717025,0.2358751446008682,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.7841970324516296,0.2788580358028412,0.199037566781044,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.7091766595840454,0.2031122148036956,0.1974768936634063,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61834716796875,0.7442567348480225,0.2368750572204589,1.0913628339767456,285.6134948730469,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.23468017578125,285.5968322753906,1.0,0.516945481300354,1.0,1.0,0.0,1.0,-2.6912951469421387,2.69128942489624,5.829467227158602e-06,2.081582307815552,0.9701760411262512,0.9701760411262512,0.0,131.7358856201172,108.0,16424.341796875,-0.0,1718.1346435546875,1.0,283.1499938964844,285.0644226074219,290.2303161621094,290.9301452636719,293.1499938964844,293.1499938964844,283.1499938964844,5368.12109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2034825086593628,1.0,0.0,0.0,2.1012063026428223,2.101213932037353,2.945986352642649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.239990234375,0.0,285.7638854980469,1895.4371337890625,0.0,0.0,0.5280655026435852,1.0,0.0,3.0,1.0,0.0
12043020,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.9769720435142516,0.5503760576248169,0.4990056455135345,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.7380037307739258,0.2375730574131012,0.2293908596038818,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7696133852005005,0.2708908021450043,0.1929022520780563,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.6946693658828735,0.1965249180793762,0.190780758857727,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7292582988739014,0.2275900542736053,1.046936273574829,285.3321838378906,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1567687988281,285.3227233886719,1.0,0.5045931339263916,1.0,1.0,0.0,1.0,-2.592032194137573,2.592026948928833,5.405749561759876e-06,2.0039987564086914,0.9638278484344482,0.9638278484344482,0.0,132.32566833496094,96.0,16624.765625,-0.0,1579.0538330078125,1.0,283.1499938964844,284.7466125488281,290.55523681640625,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,10067.1630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211390852928162,1.0,0.0,0.0,2.520724058151245,2.520735263824463,4.2397866195642564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.668212890625,0.0,494.1282958984375,1895.4371337890625,0.0,576.2095336914062,0.6298183798789978,1.0,0.0,3.0,1.0,0.0
12043080,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309020996094,0.9769720435142516,0.5503760576248169,0.4990056455135345,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.334716796875,0.7380037307739258,0.2375730574131012,0.2293908596038818,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.7696133852005005,0.2708908021450043,0.1929022520780563,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.6946693658828735,0.1965249180793762,0.190780758857727,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.7292582988739014,0.2275900542736053,1.046936273574829,285.3321838378906,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.1567687988281,285.3227233886719,1.0,0.5045931339263916,1.0,1.0,0.0,1.0,-2.592032194137573,2.592026948928833,5.405749561759876e-06,2.0039987564086914,0.9638278484344482,0.9638278484344482,0.0,132.32566833496094,96.0,16624.765625,-0.0,1579.0538330078125,1.0,283.1499938964844,284.7466125488281,290.55523681640625,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,10067.1630859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5211390852928162,1.0,0.0,0.0,2.520724058151245,2.520735263824463,4.2397866195642564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.668212890625,0.0,494.1282958984375,1895.4371337890625,0.0,576.2095336914062,0.6298183798789978,1.0,0.0,3.0,1.0,0.0
12043140,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.9780101776123048,0.5442194938659668,0.4923354089260101,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.7390076518058777,0.2350570559501648,0.2265253812074661,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22576904296875,0.7702825665473938,0.267518937587738,0.1901529431343078,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.6946766376495361,0.1936176866292953,0.187581405043602,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.7283146381378174,0.2232611328363418,1.025033712387085,285.2245788574219,285.6482849121094,291.6560974121094,286.1870422363281,291.6545104980469,297.1224060058594,285.2178649902344,1.0,0.4958474040031433,1.0,1.0,0.0,1.0,-2.5470919609069824,2.547086715698242,5.219390459387796e-06,1.968977689743042,0.959380269050598,0.959380269050598,0.0,127.8555145263672,96.0,16688.392578125,-0.0,1498.572998046875,1.0,283.1499938964844,284.6225891113281,290.1622314453125,291.49322509765625,293.1499938964844,293.1499938964844,283.1499938964844,12857.775390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293864846229553,1.0,0.0,0.0,2.7329976558685303,2.733010768890381,4.983929215995886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.566650390625,0.0,630.5883178710938,1895.4371337890625,0.0,1104.331787109375,0.6785111427307129,1.0,0.0,3.0,1.0,0.0
12043200,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9813056588172911,0.5414668321609497,0.4894072115421295,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814270019531,0.7416325211524963,0.2339641451835632,0.2251977622509002,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.7729538083076477,0.2659527063369751,0.1888338476419448,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.6968711018562317,0.1922629177570343,0.1860190480947494,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7297689914703369,0.221152052283287,1.0140622854232788,285.1800537109375,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1080322265625,285.1747131347656,1.0,0.4905942380428314,1.0,1.0,0.0,1.0,-2.5253260135650635,2.5253210067749023,5.130338649905752e-06,1.952026128768921,0.9560366868972778,0.9560366868972778,0.0,124.24291229248048,84.0,16705.9375,-0.0,1454.2498779296875,1.0,283.1499938964844,284.571044921875,289.90673828125,291.2453308105469,293.1499938964844,293.1499938964844,283.1499938964844,14230.0244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637086868286133,1.0,0.0,0.0,2.8296566009521484,2.8296706676483154,5.342700433175196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.031494140625,0.0,700.3927001953125,1895.4371337890625,0.0,1336.97119140625,0.7048144936561584,1.0,0.0,3.0,1.0,0.0
12043260,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9956291913986206,0.5357649922370911,0.483427494764328,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7546457052230835,0.232107400894165,0.2226820290088653,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7865496873855591,0.2628228366374969,0.1860929727554321,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.708872377872467,0.1896434873342514,0.1827993690967559,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7393498420715332,0.2167289853096008,0.9903655648231506,285.0941467285156,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.08447265625,285.09112548828125,1.0,0.4765603542327881,1.0,1.0,0.0,1.0,-2.479471445083618,2.479466438293457,4.945341061102226e-06,1.9163435697555544,0.947256088256836,0.947256088256836,0.0,112.60125732421876,72.0,16765.107421875,-0.0,1346.065673828125,1.0,283.1499938964844,284.4685363769531,289.4055480957031,290.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,17703.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859961152076721,1.0,0.0,0.0,3.051308870315552,3.0513250827789307,6.212489438439661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.12109375,0.0,880.3544921875,1895.4371337890625,0.0,1502.0382080078125,0.7588149309158325,1.0,0.0,3.0,1.0,0.0
12043320,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.9956291913986206,0.5357649922370911,0.483427494764328,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7546457052230835,0.232107400894165,0.2226820290088653,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7865496873855591,0.2628228366374969,0.1860929727554321,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.708872377872467,0.1896434873342514,0.1827993690967559,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7393498420715332,0.2167289853096008,0.9903655648231506,285.0941467285156,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.08447265625,285.09112548828125,1.0,0.4765603542327881,1.0,1.0,0.0,1.0,-2.479471445083618,2.479466438293457,4.945341061102226e-06,1.9163435697555544,0.947256088256836,0.947256088256836,0.0,112.60125732421876,72.0,16765.107421875,-0.0,1346.065673828125,1.0,283.1499938964844,284.4685363769531,289.4055480957031,290.6693420410156,293.1499938964844,293.1499938964844,283.1499938964844,17703.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859961152076721,1.0,0.0,0.0,3.051308870315552,3.0513250827789307,6.212489438439661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.12109375,0.0,880.3544921875,1895.4371337890625,0.0,1502.0382080078125,0.7588149309158325,1.0,0.0,3.0,1.0,0.0
12043380,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.5333133935928345,0.4612715244293213,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7695621252059937,0.2313030809164047,0.2213706374168396,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8014947175979614,0.2606392800807953,0.1841893196105957,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7214683890342712,0.1880388259887695,0.1807369142770767,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7505936622619629,0.2135533541440963,0.973304808139801,285.0370178222656,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.0761413574219,285.034423828125,1.0,0.4619876146316528,1.0,1.0,0.0,1.0,-2.426031827926636,2.4260270595550537,4.734891263069585e-06,1.8751589059829712,0.9376558065414428,0.9376558065414428,0.0,102.09364318847656,60.0,16717.1640625,-0.0,1237.186767578125,1.0,283.1499938964844,284.3992919921875,289.22003173828125,290.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,20542.25390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66073077917099,1.0,0.0,0.0,3.208149671554565,3.208167791366577,6.867561523904442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.065185546875,0.0,1026.133056640625,1895.4371337890625,0.0,1315.7086181640625,0.797295093536377,1.0,0.0,3.0,1.0,0.0
12043440,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.5333133935928345,0.4612715244293213,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7695621252059937,0.2313030809164047,0.2213706374168396,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8014947175979614,0.2606392800807953,0.1841893196105957,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7214683890342712,0.1880388259887695,0.1807369142770767,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7505936622619629,0.2135533541440963,0.973304808139801,285.0370178222656,285.7388000488281,291.8299865722656,286.32421875,291.82830810546875,297.0761413574219,285.034423828125,1.0,0.4619876146316528,1.0,1.0,0.0,1.0,-2.426031827926636,2.4260270595550537,4.734891263069585e-06,1.8751589059829712,0.9376558065414428,0.9376558065414428,0.0,102.09364318847656,60.0,16717.1640625,-0.0,1237.186767578125,1.0,283.1499938964844,284.3992919921875,289.22003173828125,290.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,20542.25390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66073077917099,1.0,0.0,0.0,3.208149671554565,3.208167791366577,6.867561523904442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.065185546875,0.0,1026.133056640625,1895.4371337890625,0.0,1315.7086181640625,0.797295093536377,1.0,0.0,3.0,1.0,0.0
12043500,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9990000128746032,0.5345237255096436,0.4455899596214294,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7781635522842407,0.2311558723449707,0.2209916561841964,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8097681403160095,0.2597479224205017,0.1834044754505157,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7282984256744385,0.1874861121177673,0.1799757927656173,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7573097348213196,0.2123053222894668,0.9664422869682312,285.0115966796875,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.07489013671875,285.0091552734375,1.0,0.4543355107307434,1.0,1.0,0.0,1.0,-2.396634817123413,2.39663028717041,4.620883373718243e-06,1.8523658514022827,0.9327594637870787,0.9327594637870787,0.0,96.93836975097656,60.0,16662.49609375,-0.0,1181.68994140625,1.0,283.1499938964844,284.3691711425781,289.20953369140625,290.3608093261719,293.1499938964844,293.1499938964844,283.1499938964844,21909.771484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440564393997192,1.0,0.0,0.0,3.2757134437561035,3.275732517242432,7.159870278883318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.714599609375,0.0,1094.2220458984375,1895.4371337890625,0.0,1200.3509521484375,0.8112155795097351,1.0,0.0,3.0,1.0,0.0
12043560,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.5372231006622314,0.4287796914577484,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7881551384925842,0.2311412692070007,0.2207445651292801,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.818804144859314,0.2589572072029114,0.1826929003000259,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7361915111541748,0.187063068151474,0.1793441474437713,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7654109597206116,0.2112420499324798,0.9604601860046388,284.9922790527344,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0734558105469,284.99029541015625,1.0,0.446523904800415,1.0,1.0,0.0,1.0,-2.367342472076416,2.367337942123413,4.508709480433026e-06,1.8296499252319336,0.927278697490692,0.927278697490692,0.0,91.65753936767578,63.0,16585.982421875,-0.0,1127.0350341796875,1.0,283.1499938964844,284.34735107421875,289.2318725585937,290.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,22881.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284956336021423,1.0,0.0,0.0,3.3181538581848145,3.318173408508301,7.346599204538506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.950439453125,0.0,1139.14404296875,1895.4371337890625,0.0,1098.6739501953125,0.8246142268180847,1.0,0.0,3.0,1.0,0.0
12043620,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.5424865484237671,0.4119097292423248,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7989869713783264,0.2313093990087509,0.2206646054983139,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8279678225517273,0.2580275535583496,0.1818820834159851,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7446912527084351,0.1866706311702728,0.1787366718053817,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7739897966384888,0.2100216150283813,0.9538118243217468,284.9701843261719,285.7408447265625,291.95318603515625,286.42144775390625,291.9514465332031,297.0821228027344,284.96893310546875,1.0,0.4390262365341186,1.0,1.0,0.0,1.0,-2.3372724056243896,2.337268114089966,4.394688403408509e-06,1.8061275482177728,0.920244038105011,0.920244038105011,0.0,86.51034545898438,63.0,16533.5859375,-0.0,1073.3048095703125,1.0,283.1499938964844,284.3213195800781,289.2934265136719,290.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,24365.17578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115061640739441,1.0,0.0,0.0,3.3787519931793213,3.378772258758545,7.617385904268303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3694.50244140625,0.0,1205.8583984375,1895.4371337890625,0.0,994.73779296875,0.836999773979187,1.0,0.0,3.0,1.0,0.0
12043680,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9990000128746032,0.5451951622962952,0.4055721759796142,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8032968044281006,0.2314472645521164,0.2207073271274566,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8314934372901917,0.257636547088623,0.1815494000911712,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7480860352516174,0.1865420639514923,0.178529143333435,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7773126363754272,0.2094972282648086,0.951078236103058,284.9642944335937,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.09234619140625,284.9633483886719,1.0,0.4361281096935272,1.0,1.0,0.0,1.0,-2.3257741928100586,2.3257699012756348,4.351559709903086e-06,1.7971696853637695,0.9164149761199952,0.9164149761199952,0.0,84.61907196044922,66.0,16516.232421875,-0.0,1053.3953857421875,1.0,283.1499938964844,284.3140869140625,289.3287048339844,290.435546875,293.1499938964844,293.1499938964844,283.1499938964844,24853.388671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055114269256592,1.0,0.0,0.0,3.39490294456482,3.394923686981201,7.690384791203542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.857177734375,0.0,1224.6729736328125,1895.4371337890625,0.0,959.9217529296876,0.8440425395965576,1.0,0.0,3.0,1.0,0.0
