time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.5530521273612976,0.3908043801784515,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8137338757514954,0.2320522218942642,0.221079409122467,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8399038910865784,0.2565577030181885,0.1806598156690597,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7565082907676697,0.1863032877445221,0.1781090050935745,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7850810289382935,0.2080334722995758,0.9435534477233888,284.95074462890625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1307373046875,284.9504089355469,1.0,0.4292506873607635,1.0,1.0,0.0,1.0,-2.2978591918945312,2.2978549003601074,4.24778409069404e-06,1.775422215461731,0.905298948287964,0.905298948287964,0.0,80.27808380126953,69.0,16510.66796875,-0.0,1006.7896118164062,1.0,283.1499938964844,284.2950439453125,289.44384765625,290.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,26563.220703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947951674461365,1.0,0.0,0.0,3.4480221271514893,3.4480433464050293,7.932925427667215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.638671875,0.0,1288.494140625,1895.4371337890625,0.0,900.2335205078125,0.8578873872756958,1.0,0.0,3.0,1.0,0.0
12043800,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9990000128746032,0.5530521273612976,0.3908043801784515,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8137338757514954,0.2320522218942642,0.221079409122467,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8399038910865784,0.2565577030181885,0.1806598156690597,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7565082907676697,0.1863032877445221,0.1781090050935745,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7850810289382935,0.2080334722995758,0.9435534477233888,284.95074462890625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1307373046875,284.9504089355469,1.0,0.4292506873607635,1.0,1.0,0.0,1.0,-2.2978591918945312,2.2978549003601074,4.24778409069404e-06,1.775422215461731,0.905298948287964,0.905298948287964,0.0,80.27808380126953,69.0,16510.66796875,-0.0,1006.7896118164062,1.0,283.1499938964844,284.2950439453125,289.44384765625,290.5486145019531,293.1499938964844,293.1499938964844,283.1499938964844,26563.220703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947951674461365,1.0,0.0,0.0,3.4480221271514893,3.4480433464050293,7.932925427667215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.638671875,0.0,1288.494140625,1895.4371337890625,0.0,900.2335205078125,0.8578873872756958,1.0,0.0,3.0,1.0,0.0
12043860,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.5590237379074097,0.3821337819099426,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8202954530715942,0.2328677326440811,0.2217242270708084,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8448300361633301,0.2556549310684204,0.1799450814723968,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7618671655654907,0.1862533837556839,0.1779428422451019,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.789435625076294,0.2068600356578827,0.937632143497467,284.94677734375,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1597900390625,284.9469299316406,1.0,0.4250438511371612,1.0,1.0,0.0,1.0,-2.28004002571106,2.280035972595215,4.182230895821704e-06,1.7615399360656738,0.8940582275390625,0.8940582275390625,0.0,77.75202178955078,72.0,16554.04296875,-0.0,978.5307006835938,1.0,283.1499938964844,284.28564453125,289.5443115234375,290.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,28094.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929077863693237,1.0,0.0,0.0,3.4841198921203613,3.4841418266296387,8.099897286228952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.69384765625,0.0,1335.58056640625,1895.4371337890625,0.0,890.0786743164062,0.8617339134216309,1.0,0.0,3.0,1.0,0.0
12043920,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.5590237379074097,0.3821337819099426,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8202954530715942,0.2328677326440811,0.2217242270708084,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8448300361633301,0.2556549310684204,0.1799450814723968,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7618671655654907,0.1862533837556839,0.1779428422451019,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.789435625076294,0.2068600356578827,0.937632143497467,284.94677734375,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1597900390625,284.9469299316406,1.0,0.4250438511371612,1.0,1.0,0.0,1.0,-2.28004002571106,2.280035972595215,4.182230895821704e-06,1.7615399360656738,0.8940582275390625,0.8940582275390625,0.0,77.75202178955078,72.0,16554.04296875,-0.0,978.5307006835938,1.0,283.1499938964844,284.28564453125,289.5443115234375,290.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,28094.640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929077863693237,1.0,0.0,0.0,3.4841198921203613,3.4841418266296387,8.099897286228952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.69384765625,0.0,1335.58056640625,1895.4371337890625,0.0,890.0786743164062,0.8617339134216309,1.0,0.0,3.0,1.0,0.0
12043980,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.5634073615074158,0.3781551718711853,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8239834308624268,0.2338726371526718,0.2225919216871261,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8468043208122253,0.2549246251583099,0.17937932908535,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.764558732509613,0.1863631606101989,0.1779738217592239,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7909019589424133,0.2058860212564468,0.9329021573066713,284.9615478515625,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1811218261719,284.96246337890625,1.0,0.4228689074516296,1.0,1.0,0.0,1.0,-2.2699737548828125,2.2699694633483887,4.145443199377041e-06,1.7537009716033936,0.8830506801605225,0.8830506801605225,0.0,76.55286407470703,75.0,16603.796875,-0.0,963.6266479492188,1.0,283.1499938964844,284.29913330078125,289.6213073730469,290.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,28375.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594820499420166,1.0,0.0,0.0,3.450709342956543,3.450731039047241,7.945295692479704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.517822265625,0.0,1303.980712890625,1895.4371337890625,0.0,900.370361328125,0.8540202975273132,1.0,0.0,3.0,1.0,0.0
12044040,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.5634073615074158,0.3781551718711853,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8239834308624268,0.2338726371526718,0.2225919216871261,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.8468043208122253,0.2549246251583099,0.17937932908535,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.764558732509613,0.1863631606101989,0.1779738217592239,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7909019589424133,0.2058860212564468,0.9329021573066713,284.9615478515625,285.8094787597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1811218261719,284.96246337890625,1.0,0.4228689074516296,1.0,1.0,0.0,1.0,-2.2699737548828125,2.2699694633483887,4.145443199377041e-06,1.7537009716033936,0.8830506801605225,0.8830506801605225,0.0,76.55286407470703,75.0,16603.796875,-0.0,963.6266479492188,1.0,283.1499938964844,284.29913330078125,289.6213073730469,290.74249267578125,293.1499938964844,293.1499938964844,283.1499938964844,28375.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594820499420166,1.0,0.0,0.0,3.450709342956543,3.450731039047241,7.945295692479704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.517822265625,0.0,1303.980712890625,1895.4371337890625,0.0,900.370361328125,0.8540202975273132,1.0,0.0,3.0,1.0,0.0
12044100,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9990000128746032,0.5651400685310364,0.3775794208049774,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8249608874320984,0.2344405800104141,0.22310172021389,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8468711972236633,0.2546232342720032,0.1791504621505737,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7650611996650696,0.1864714920520782,0.1780541539192199,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7907211184501648,0.2054526656866073,0.930861234664917,284.9747009277344,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1891174316406,284.97607421875,1.0,0.4223886728286743,1.0,1.0,0.0,1.0,-2.2672622203826904,2.2672581672668457,4.135566996410489e-06,1.751591444015503,0.8778841495513916,0.8778841495513916,0.0,76.34272003173828,75.0,16630.974609375,-0.0,960.0689086914062,1.0,283.1499938964844,284.3128662109375,289.65313720703125,290.7779541015625,293.1499938964844,293.1499938964844,283.1499938964844,28155.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960925817489624,1.0,0.0,0.0,3.413767099380493,3.4137885570526123,7.776087045385793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.6884765625,0.0,1265.98046875,1895.4371337890625,0.0,907.2766723632812,0.8481030464172363,1.0,0.0,3.0,1.0,0.0
12044160,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.5666075348854065,0.3778058886528015,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8254472017288208,0.235048696398735,0.2236591577529907,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.846416175365448,0.2543620765209198,0.1789567321538925,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7650801539421082,0.1866118907928466,0.1781742423772812,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7900151014328003,0.2050477564334869,0.928997814655304,284.9875183105469,285.8147888183594,292.2699890136719,286.6709899902344,292.2681884765625,297.195556640625,284.9889221191406,1.0,0.4222537875175476,1.0,1.0,0.0,1.0,-2.265875101089477,2.265871047973633,4.130523393541807e-06,1.7505145072937012,0.872412383556366,0.872412383556366,0.0,76.35201263427734,78.0,16674.845703125,-0.0,958.7030029296876,1.0,283.1499938964844,284.32501220703125,289.6826477050781,290.8114318847656,293.1499938964844,293.1499938964844,283.1499938964844,28086.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973082780838013,1.0,0.0,0.0,3.3872487545013428,3.387269735336304,7.655744980183954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3801.309326171875,0.0,1239.7899169921875,1895.4371337890625,0.0,913.9230346679688,0.8391356468200684,1.0,0.0,3.0,1.0,0.0
12044220,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.5688756704330444,0.3801977038383484,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8252390623092651,0.2363696843385696,0.2248925417661667,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8442656993865967,0.253946840763092,0.1786577105522155,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7639569640159607,0.1869744509458542,0.1785115301609039,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.787338376045227,0.2043050825595855,0.9256719946861268,285.0212707519531,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2044982910156,285.0230407714844,1.0,0.4228162765502929,1.0,1.0,0.0,1.0,-2.266277551651001,2.266273498535156,4.132003596168943e-06,1.7508368492126465,0.8622522354125977,0.8622522354125977,0.0,76.90171813964844,81.0,16763.189453125,-0.0,961.2333984375,1.0,283.1499938964844,284.3595275878906,289.7378234863281,290.873046875,293.1499938964844,293.1499938964844,283.1499938964844,27451.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991936922073364,1.0,0.0,0.0,3.3068149089813232,3.306835174560547,7.296474677787046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.314453125,0.0,1159.768310546875,1895.4371337890625,0.0,924.3201293945312,0.820183277130127,1.0,0.0,3.0,1.0,0.0
12044280,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.5688756704330444,0.3801977038383484,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8252390623092651,0.2363696843385696,0.2248925417661667,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8442656993865967,0.253946840763092,0.1786577105522155,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7639569640159607,0.1869744509458542,0.1785115301609039,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.787338376045227,0.2043050825595855,0.9256719946861268,285.0212707519531,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2044982910156,285.0230407714844,1.0,0.4228162765502929,1.0,1.0,0.0,1.0,-2.266277551651001,2.266273498535156,4.132003596168943e-06,1.7508368492126465,0.8622522354125977,0.8622522354125977,0.0,76.90171813964844,81.0,16763.189453125,-0.0,961.2333984375,1.0,283.1499938964844,284.3595275878906,289.7378234863281,290.873046875,293.1499938964844,293.1499938964844,283.1499938964844,27451.02734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991936922073364,1.0,0.0,0.0,3.3068149089813232,3.306835174560547,7.296474677787046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.314453125,0.0,1159.768310546875,1895.4371337890625,0.0,924.3201293945312,0.820183277130127,1.0,0.0,3.0,1.0,0.0
12044340,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.5703566074371338,0.3846670389175415,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8238064050674438,0.2378182560205459,0.2262687385082245,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8408620953559875,0.253663569688797,0.1784669607877731,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7616426944732666,0.1874340325593948,0.1789628118276596,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.783358633518219,0.2036380469799041,0.9227919578552246,285.0609130859375,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2090759277344,285.0629577636719,1.0,0.4242849349975586,1.0,1.0,0.0,1.0,-2.270150184631348,2.270146131515503,4.146130777371582e-06,1.7538634538650513,0.8526785969734192,0.8526785969734192,0.0,78.03128814697266,84.0,16865.453125,-0.0,969.5274047851562,1.0,283.1499938964844,284.4003601074219,289.7925720214844,290.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,26606.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004945039749146,1.0,0.0,0.0,3.217409610748291,3.2174289226531982,6.907263241373585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.878173828125,0.0,1074.064453125,1895.4371337890625,0.0,931.5572509765624,0.7990552186965942,1.0,0.0,3.0,1.0,0.0
12044400,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9990000128746032,0.5703566074371338,0.3846670389175415,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8238064050674438,0.2378182560205459,0.2262687385082245,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8408620953559875,0.253663569688797,0.1784669607877731,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7616426944732666,0.1874340325593948,0.1789628118276596,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.783358633518219,0.2036380469799041,0.9227919578552246,285.0609130859375,285.8166809082031,292.4166564941406,286.7858581542969,292.41485595703125,297.2090759277344,285.0629577636719,1.0,0.4242849349975586,1.0,1.0,0.0,1.0,-2.270150184631348,2.270146131515503,4.146130777371582e-06,1.7538634538650513,0.8526785969734192,0.8526785969734192,0.0,78.03128814697266,84.0,16865.453125,-0.0,969.5274047851562,1.0,283.1499938964844,284.4003601074219,289.7925720214844,290.9339294433594,293.1499938964844,293.1499938964844,283.1499938964844,26606.212890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004945039749146,1.0,0.0,0.0,3.217409610748291,3.2174289226531982,6.907263241373585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.878173828125,0.0,1074.064453125,1895.4371337890625,0.0,931.5572509765624,0.7990552186965942,1.0,0.0,3.0,1.0,0.0
12044460,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.5711596608161926,0.3906643986701965,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8215349912643433,0.2393824309110641,0.2277706414461136,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8366439938545227,0.2535004317760467,0.1783722788095474,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7585390210151672,0.1879788041114807,0.1795113086700439,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7785121202468872,0.2030369639396667,0.9202831387519836,285.10516357421875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2103271484375,285.1073913574219,1.0,0.4264439344406128,1.0,1.0,0.0,1.0,-2.2766880989074707,2.276684045791626,4.170026386418613e-06,1.7589662075042725,0.8437830805778503,0.8437830805778503,0.0,79.60626220703125,87.0,16978.314453125,-0.0,982.3013916015624,1.0,283.1499938964844,284.44610595703125,289.848876953125,290.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,25633.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601608395576477,1.0,0.0,0.0,3.1239278316497803,3.123946189880371,6.511714332191332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.355712890625,0.0,988.4956665039062,1895.4371337890625,0.0,937.7931518554688,0.7769034504890442,1.0,0.0,3.0,1.0,0.0
12044520,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.5711596608161926,0.3906643986701965,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8215349912643433,0.2393824309110641,0.2277706414461136,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.8366439938545227,0.2535004317760467,0.1783722788095474,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.7585390210151672,0.1879788041114807,0.1795113086700439,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7785121202468872,0.2030369639396667,0.9202831387519836,285.10516357421875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2103271484375,285.1073913574219,1.0,0.4264439344406128,1.0,1.0,0.0,1.0,-2.2766880989074707,2.276684045791626,4.170026386418613e-06,1.7589662075042725,0.8437830805778503,0.8437830805778503,0.0,79.60626220703125,87.0,16978.314453125,-0.0,982.3013916015624,1.0,283.1499938964844,284.44610595703125,289.848876953125,290.9967956542969,293.1499938964844,293.1499938964844,283.1499938964844,25633.01171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601608395576477,1.0,0.0,0.0,3.1239278316497803,3.123946189880371,6.511714332191332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.355712890625,0.0,988.4956665039062,1895.4371337890625,0.0,937.7931518554688,0.7769034504890442,1.0,0.0,3.0,1.0,0.0
12044580,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9990000128746032,0.5713698863983154,0.3977557122707367,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8187281489372253,0.241054818034172,0.2293869256973266,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8319496512413025,0.253448873758316,0.1783647090196609,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7549687027931213,0.1886012852191925,0.1801456362009048,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7731567621231079,0.2024982571601867,0.9181079268455504,285.15313720703125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.209228515625,285.155517578125,1.0,0.4291276335716247,1.0,1.0,0.0,1.0,-2.285286426544189,2.2852821350097656,4.201555839244975e-06,1.765673041343689,0.8356487154960632,0.8356487154960632,0.0,81.52301025390625,90.0,17099.076171875,-0.0,998.6034545898438,1.0,283.1499938964844,284.4958190917969,289.9064636230469,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,24579.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028535962104797,1.0,0.0,0.0,3.0294413566589355,3.02945876121521,6.123763682808203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.55078125,0.0,906.2783203125,1895.4371337890625,0.0,944.80615234375,0.7544450163841248,1.0,0.0,3.0,1.0,0.0
12044640,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.9990000128746032,0.5713698863983154,0.3977557122707367,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8187281489372253,0.241054818034172,0.2293869256973266,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527709960937,0.8319496512413025,0.253448873758316,0.1783647090196609,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7549687027931213,0.1886012852191925,0.1801456362009048,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.7731567621231079,0.2024982571601867,0.9181079268455504,285.15313720703125,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.209228515625,285.155517578125,1.0,0.4291276335716247,1.0,1.0,0.0,1.0,-2.285286426544189,2.2852821350097656,4.201555839244975e-06,1.765673041343689,0.8356487154960632,0.8356487154960632,0.0,81.52301025390625,90.0,17099.076171875,-0.0,998.6034545898438,1.0,283.1499938964844,284.4958190917969,289.9064636230469,291.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,24579.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028535962104797,1.0,0.0,0.0,3.0294413566589355,3.02945876121521,6.123763682808203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.55078125,0.0,906.2783203125,1895.4371337890625,0.0,944.80615234375,0.7544450163841248,1.0,0.0,3.0,1.0,0.0
12044700,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.9990000128746032,0.5712745189666748,0.4016051292419433,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8171948194503784,0.2419300526380539,0.2302347719669342,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8294999003410339,0.2534627616405487,0.1783907115459442,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7530855536460876,0.1889400482177734,0.1804918795824051,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7703759074211121,0.2022520005702972,0.917136549949646,285.1799621582031,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.2080078125,285.1827392578125,1.0,0.4306252896785736,1.0,1.0,0.0,1.0,-2.290208578109741,2.2902042865753174,4.219659786031116e-06,1.7695112228393557,0.8320671916007996,0.8320671916007996,0.0,82.5841293334961,90.0,17153.939453125,-0.0,1007.8460693359376,1.0,283.1499938964844,284.5245666503906,289.93524169921875,291.0938720703125,293.1499938964844,293.1499938964844,283.1499938964844,23900.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60355144739151,1.0,0.0,0.0,2.9745655059814453,2.9745821952819824,5.903918918193085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.1962890625,0.0,860.247802734375,1895.4371337890625,0.0,948.7556762695312,0.7441189289093018,1.0,0.0,3.0,1.0,0.0
12044760,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.9990000128746032,0.5710535645484924,0.405604749917984,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037353515625,0.8156105279922485,0.2428310811519622,0.2311102598905563,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.8270180821418762,0.2535024583339691,0.1784374862909317,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7511754035949707,0.1892967820167541,0.1808581501245498,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7675701975822449,0.2020215392112732,0.9162492156028748,285.2042236328125,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2065124511719,285.2067565917969,1.0,0.4322098791599273,1.0,1.0,0.0,1.0,-2.295494556427002,2.295490264892578,4.239146619511303e-06,1.7736324071884155,0.8283542394638062,0.8283542394638062,0.0,83.70156860351562,93.0,17225.69921875,-0.0,1017.7265625,1.0,283.1499938964844,284.5487670898437,289.9644470214844,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,23475.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043516993522644,1.0,0.0,0.0,2.9359607696533203,2.9359772205352783,5.75166836824792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.1328125,0.0,829.1150512695312,1895.4371337890625,0.0,953.3018188476562,0.7321437001228333,1.0,0.0,3.0,1.0,0.0
12044820,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.9990000128746032,0.5704963207244873,0.4119144678115845,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8131335973739624,0.2442491948604583,0.2324880212545395,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.823209285736084,0.2536109387874603,0.1785429567098617,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.748253345489502,0.1898726224899292,0.1814483106136322,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.7632989883422852,0.2017015963792801,0.9150423407554626,285.2460327148437,285.7662658691406,292.6924133300781,286.99981689453125,292.69061279296875,297.2038879394531,285.248779296875,1.0,0.4347577095031738,1.0,1.0,0.0,1.0,-2.3041141033172607,2.304109811782837,4.271021680324338e-06,1.780351161956787,0.823689877986908,0.823689877986908,0.0,85.49308013916016,93.0,17320.2734375,-0.0,1033.80859375,1.0,283.1499938964844,284.59259033203125,290.00811767578125,291.1773376464844,293.1499938964844,293.1499938964844,283.1499938964844,22535.8046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056267023086548,1.0,0.0,0.0,2.861846685409546,2.8618624210357666,5.464948458211438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.52001953125,0.0,770.7131958007812,1895.4371337890625,0.0,960.5816040039062,0.7172765135765076,1.0,0.0,3.0,1.0,0.0
12044880,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.9990000128746032,0.5702639222145081,0.4139508306980133,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8123431205749512,0.2447082698345184,0.2329354733228683,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8220051527023315,0.2536559998989105,0.1785853058099746,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2570495605469,0.7473353147506714,0.1900621056556701,0.1816434562206268,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571716308594,0.7619595527648926,0.2016076296567917,0.914699912071228,285.2579650878906,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2030029296875,285.2606201171875,1.0,0.4355929493904114,1.0,1.0,0.0,1.0,-2.306971549987793,2.306967258453369,4.28161592935794e-06,1.7825782299041748,0.8219666481018066,0.8219666481018066,0.0,86.07884216308594,96.0,17356.5234375,-0.0,1039.1324462890625,1.0,283.1499938964844,284.6044616699219,290.0220947265625,291.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,22336.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060757040977478,1.0,0.0,0.0,2.8447206020355225,2.844736337661743,5.399737119660131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.83740234375,0.0,757.7149658203125,1895.4371337890625,0.0,963.1564331054688,0.7102804183959961,1.0,0.0,3.0,1.0,0.0
12044940,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.9990000128746032,0.5690301656723022,0.4226011335849762,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.8090344071388245,0.246684730052948,0.2348591238260269,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.816996693611145,0.253905326128006,0.1788038909435272,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7435652613639832,0.1908951103687286,0.1824977099895477,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.7564665079116821,0.20125812292099,0.9134586453437804,285.3139953613281,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.199462890625,285.31671142578125,1.0,0.4392044842243194,1.0,1.0,0.0,1.0,-2.3194704055786133,2.319466114044189,4.328116119722836e-06,1.7923182249069214,0.8165549039840698,0.8165549039840698,0.0,88.6069564819336,99.0,17490.576171875,-0.0,1062.428955078125,1.0,283.1499938964844,284.66241455078125,290.0791015625,291.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,21176.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079493165016174,1.0,0.0,0.0,2.756638765335083,2.756653308868408,5.070526185591007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.549072265625,0.0,692.3486938476562,1895.4371337890625,0.0,973.9603271484376,0.6890593767166138,1.0,0.0,3.0,1.0,0.0
12045000,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.9990000128746032,0.5690301656723022,0.4226011335849762,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.8090344071388245,0.246684730052948,0.2348591238260269,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.816996693611145,0.253905326128006,0.1788038909435272,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.7435652613639832,0.1908951103687286,0.1824977099895477,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.7564665079116821,0.20125812292099,0.9134586453437804,285.3139953613281,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.199462890625,285.31671142578125,1.0,0.4392044842243194,1.0,1.0,0.0,1.0,-2.3194704055786133,2.319466114044189,4.328116119722836e-06,1.7923182249069214,0.8165549039840698,0.8165549039840698,0.0,88.6069564819336,99.0,17490.576171875,-0.0,1062.428955078125,1.0,283.1499938964844,284.66241455078125,290.0791015625,291.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,21176.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079493165016174,1.0,0.0,0.0,2.756638765335083,2.756653308868408,5.070526185591007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.549072265625,0.0,692.3486938476562,1895.4371337890625,0.0,973.9603271484376,0.6890593767166138,1.0,0.0,3.0,1.0,0.0
12045060,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9990000128746032,0.5673577189445496,0.4314107894897461,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8057586550712585,0.2487591356039047,0.2368786036968231,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.812031090259552,0.2542468607425689,0.1790897399187088,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7399396896362305,0.1917941570281982,0.1834179610013961,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.7511835694313049,0.2009750455617904,0.9125276803970336,285.3719787597656,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19659423828125,285.374755859375,1.0,0.4429895579814911,1.0,1.0,0.0,1.0,-2.3328089714050293,2.332804679870605,4.378028279461432e-06,1.8027101755142207,0.8121819496154785,0.8121819496154785,0.0,91.24848175048828,102.0,17627.146484375,-0.0,1087.322998046875,1.0,283.1499938964844,284.7222595214844,290.1354675292969,291.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,20002.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099017858505249,1.0,0.0,0.0,2.672288179397583,2.67230224609375,4.764967513892771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.23291015625,0.0,632.926025390625,1895.4371337890625,0.0,985.3223876953124,0.6716048717498779,1.0,0.0,3.0,1.0,0.0
12045120,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.9990000128746032,0.5673577189445496,0.4314107894897461,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8057586550712585,0.2487591356039047,0.2368786036968231,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715515136719,0.812031090259552,0.2542468607425689,0.1790897399187088,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7399396896362305,0.1917941570281982,0.1834179610013961,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.7511835694313049,0.2009750455617904,0.9125276803970336,285.3719787597656,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.19659423828125,285.374755859375,1.0,0.4429895579814911,1.0,1.0,0.0,1.0,-2.3328089714050293,2.332804679870605,4.378028279461432e-06,1.8027101755142207,0.8121819496154785,0.8121819496154785,0.0,91.24848175048828,102.0,17627.146484375,-0.0,1087.322998046875,1.0,283.1499938964844,284.7222595214844,290.1354675292969,291.3244934082031,293.1499938964844,293.1499938964844,283.1499938964844,20002.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099017858505249,1.0,0.0,0.0,2.672288179397583,2.67230224609375,4.764967513892771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.23291015625,0.0,632.926025390625,1895.4371337890625,0.0,985.3223876953124,0.6716048717498779,1.0,0.0,3.0,1.0,0.0
12045180,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9990000128746032,0.5651534795761108,0.4402904510498047,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8025814294815063,0.2509067356586456,0.2389779388904571,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.8070850372314453,0.2546486556529999,0.179427295923233,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.7364785075187683,0.192738726735115,0.1843906939029693,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.7461537718772888,0.2007584869861602,0.9119070768356324,285.4207458496094,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18896484375,285.4231872558594,1.0,0.4469059109687805,1.0,1.0,0.0,1.0,-2.3468260765075684,2.346821546554565,4.430800345289754e-06,1.813629388809204,0.8086838722229004,0.8086838722229004,0.0,93.97809600830078,105.0,17797.83984375,-0.0,1113.5816650390625,1.0,283.1499938964844,284.76953125,290.1929016113281,291.39276123046875,293.1499938964844,293.1499938964844,283.1499938964844,19365.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122166514396667,1.0,0.0,0.0,2.620609998703003,2.620623588562012,4.582454664614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.113037109375,0.0,598.6345825195312,1895.4371337890625,0.0,998.9296264648438,0.6594623327255249,1.0,0.0,3.0,1.0,0.0
12045240,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.9990000128746032,0.5651534795761108,0.4402904510498047,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8025814294815063,0.2509067356586456,0.2389779388904571,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203491210937,0.8070850372314453,0.2546486556529999,0.179427295923233,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.7364785075187683,0.192738726735115,0.1843906939029693,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4199523925781,0.7461537718772888,0.2007584869861602,0.9119070768356324,285.4207458496094,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.18896484375,285.4231872558594,1.0,0.4469059109687805,1.0,1.0,0.0,1.0,-2.3468260765075684,2.346821546554565,4.430800345289754e-06,1.813629388809204,0.8086838722229004,0.8086838722229004,0.0,93.97809600830078,105.0,17797.83984375,-0.0,1113.5816650390625,1.0,283.1499938964844,284.76953125,290.1929016113281,291.39276123046875,293.1499938964844,293.1499938964844,283.1499938964844,19365.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122166514396667,1.0,0.0,0.0,2.620609998703003,2.620623588562012,4.582454664614488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.113037109375,0.0,598.6345825195312,1895.4371337890625,0.0,998.9296264648438,0.6594623327255249,1.0,0.0,3.0,1.0,0.0
12045300,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.9990000128746032,0.5638116002082825,0.4447416961193084,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.8010467886924744,0.2520012855529785,0.2400490492582321,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.8046017289161682,0.2548634111881256,0.1796074211597442,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7348036766052246,0.1932220309972763,0.1848893761634826,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422607421875,0.7437354326248169,0.2006725817918777,0.9117074012756348,285.4430236816406,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1858825683594,285.4453430175781,1.0,0.4489020705223083,1.0,1.0,0.0,1.0,-2.3540353775024414,2.3540308475494385,4.458071543922415e-06,1.819245219230652,0.8073798418045044,0.8073798418045044,0.0,95.37083435058594,105.0,17889.12109375,-0.0,1127.1553955078125,1.0,283.1499938964844,284.79052734375,290.2216796875,291.4273376464844,293.1499938964844,293.1499938964844,283.1499938964844,19145.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6135408282279968,1.0,0.0,0.0,2.6007773876190186,2.600790500640869,4.513356941515667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.78515625,0.0,585.9356079101562,1895.4371337890625,0.0,1006.779052734375,0.654833197593689,1.0,0.0,3.0,1.0,0.0
12045360,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.9990000128746032,0.5622742176055908,0.449194073677063,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.79954993724823,0.2531087100505829,0.2411330491304397,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.8021478652954102,0.2550862431526184,0.1797937601804733,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7331648468971252,0.1937115490436554,0.1853947639465332,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7413789629936218,0.2006011009216308,0.9115721583366394,285.4640197753906,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.1835327148437,285.4661865234375,1.0,0.4509184956550598,1.0,1.0,0.0,1.0,-2.3613545894622803,2.3613500595092773,4.485847057367209e-06,1.8249462842941284,0.8060557246208191,0.8060557246208191,0.0,96.77984619140624,108.0,17984.693359375,-0.0,1140.9940185546875,1.0,283.1499938964844,284.809814453125,290.2503356933594,291.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,18945.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149701476097107,1.0,0.0,0.0,2.584695816040039,2.5847089290618896,4.457714339878294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.6396484375,0.0,575.6465454101562,1895.4371337890625,0.0,1015.305419921875,0.6510512828826904,1.0,0.0,3.0,1.0,0.0
12045420,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.9990000128746032,0.5586003661155701,0.4580788910388946,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7966779470443726,0.2553595006465912,0.243336796760559,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7973700165748596,0.2555539906024933,0.1801830828189849,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.7299953103065491,0.1947066485881805,0.1864226758480072,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.7368482947349548,0.2004910856485366,0.911483347415924,285.50323486328125,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18218994140625,285.5052185058594,1.0,0.4549993276596069,1.0,1.0,0.0,1.0,-2.3762710094451904,2.3762664794921875,4.54273276773165e-06,1.8365651369094849,0.8042892217636108,0.8042892217636108,0.0,99.63892364501952,96.0,18184.123046875,-0.0,1169.3907470703125,1.0,283.1499938964844,284.8450012207031,290.3070678710937,291.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,18652.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180890202522278,1.0,0.0,0.0,2.5597715377807617,2.559784412384033,4.372157036414137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.51904296875,0.0,560.0277709960938,1895.4371337890625,0.0,1034.101318359375,0.6452114582061768,1.0,0.0,3.0,1.0,0.0
12045480,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.9990000128746032,0.5586003661155701,0.4580788910388946,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7966779470443726,0.2553595006465912,0.243336796760559,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.7973700165748596,0.2555539906024933,0.1801830828189849,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.7299953103065491,0.1947066485881805,0.1864226758480072,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.7368482947349548,0.2004910856485366,0.911483347415924,285.50323486328125,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.18218994140625,285.5052185058594,1.0,0.4549993276596069,1.0,1.0,0.0,1.0,-2.3762710094451904,2.3762664794921875,4.54273276773165e-06,1.8365651369094849,0.8042892217636108,0.8042892217636108,0.0,99.63892364501952,96.0,18184.123046875,-0.0,1169.3907470703125,1.0,283.1499938964844,284.8450012207031,290.3070678710937,291.5316772460937,293.1499938964844,293.1499938964844,283.1499938964844,18652.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180890202522278,1.0,0.0,0.0,2.5597715377807617,2.559784412384033,4.372157036414137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.51904296875,0.0,560.0277709960938,1895.4371337890625,0.0,1034.101318359375,0.6452114582061768,1.0,0.0,3.0,1.0,0.0
12045540,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9990000128746032,0.5558333992958069,0.4543700218200683,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.801249623298645,0.257617175579071,0.2454271614551544,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.8000446557998657,0.2560135424137115,0.180477499961853,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7329021692276001,0.1956848502159118,0.1873132437467575,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7385182976722717,0.2003517895936966,0.9107195138931274,285.5310363769531,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1864624023437,285.53204345703125,1.0,0.4535593390464782,1.0,1.0,0.0,1.0,-2.3748528957366943,2.3748483657836914,4.5378556023933925e-06,1.8357579708099363,0.8032425045967102,0.8032425045967102,0.0,98.60317993164062,84.0,18299.376953125,-0.0,1163.5762939453125,1.0,283.1499938964844,284.8685913085937,290.3616027832031,291.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,18441.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62127286195755,1.0,0.0,0.0,2.5428617000579834,2.542874336242676,4.314582895403874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.63671875,0.0,549.525634765625,1895.4371337890625,0.0,1053.55615234375,0.6412325501441956,1.0,0.0,3.0,1.0,0.0
