time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311889648437,0.9990000128746032,0.5558333992958069,0.4543700218200683,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.801249623298645,0.257617175579071,0.2454271614551544,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308837890625,0.8000446557998657,0.2560135424137115,0.180477499961853,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306701660156,0.7329021692276001,0.1956848502159118,0.1873132437467575,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7385182976722717,0.2003517895936966,0.9107195138931274,285.5310363769531,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.1864624023437,285.53204345703125,1.0,0.4535593390464782,1.0,1.0,0.0,1.0,-2.3748528957366943,2.3748483657836914,4.5378556023933925e-06,1.8357579708099363,0.8032425045967102,0.8032425045967102,0.0,98.60317993164062,84.0,18299.376953125,-0.0,1163.5762939453125,1.0,283.1499938964844,284.8685913085937,290.3616027832031,291.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,18441.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62127286195755,1.0,0.0,0.0,2.5428617000579834,2.542874336242676,4.314582895403874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.63671875,0.0,549.525634765625,1895.4371337890625,0.0,1053.55615234375,0.6412325501441956,1.0,0.0,3.0,1.0,0.0
12045660,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.9990000128746032,0.5566080212593079,0.4405388534069061,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8118310570716858,0.2598817646503448,0.2474157214164734,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8088225722312927,0.2564642131328583,0.1806863993406295,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.7409082055091858,0.1966533213853836,0.1880849450826645,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.7453762888908386,0.2002225667238235,0.909421443939209,285.54510498046875,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19317626953125,285.5454406738281,1.0,0.4483449459075928,1.0,1.0,0.0,1.0,-2.3602538108825684,2.360249280929565,4.48257424068288e-06,1.82458758354187,0.8026781678199768,0.8026781678199768,0.0,94.4830093383789,87.0,18329.8125,-0.0,1130.510009765625,1.0,283.1499938964844,284.8800354003906,290.4095153808594,291.6513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18290.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238163113594055,1.0,0.0,0.0,2.5316669940948486,2.531679630279541,4.276677429970732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.96728515625,0.0,542.5870971679688,1895.4371337890625,0.0,1069.28955078125,0.6385823488235474,1.0,0.0,3.0,1.0,0.0
12045720,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.9990000128746032,0.5566080212593079,0.4405388534069061,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8118310570716858,0.2598817646503448,0.2474157214164734,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8088225722312927,0.2564642131328583,0.1806863993406295,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.7409082055091858,0.1966533213853836,0.1880849450826645,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54498291015625,0.7453762888908386,0.2002225667238235,0.909421443939209,285.54510498046875,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.19317626953125,285.5454406738281,1.0,0.4483449459075928,1.0,1.0,0.0,1.0,-2.3602538108825684,2.360249280929565,4.48257424068288e-06,1.82458758354187,0.8026781678199768,0.8026781678199768,0.0,94.4830093383789,87.0,18329.8125,-0.0,1130.510009765625,1.0,283.1499938964844,284.8800354003906,290.4095153808594,291.6513977050781,293.1499938964844,293.1499938964844,283.1499938964844,18290.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238163113594055,1.0,0.0,0.0,2.5316669940948486,2.531679630279541,4.276677429970732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.96728515625,0.0,542.5870971679688,1895.4371337890625,0.0,1069.28955078125,0.6385823488235474,1.0,0.0,3.0,1.0,0.0
12045780,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.9990000128746032,0.5598466396331787,0.4322165250778198,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8189731240272522,0.2621961832046509,0.2494977563619613,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8142527341842651,0.2569436728954315,0.1809505671262741,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7464278936386108,0.1976532042026519,0.188934177160263,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7497233748435974,0.2001726329326629,0.9087016582489014,285.5569152832031,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.2025451660156,285.5576171875,1.0,0.4459486007690429,1.0,1.0,0.0,1.0,-2.3532161712646484,2.3532118797302246,4.455696853256086e-06,1.819007396697998,0.8025608658790588,0.8025608658790588,0.0,92.10581970214844,90.0,18387.669921875,-0.0,1113.146240234375,1.0,283.1499938964844,284.88983154296875,290.4500427246094,291.696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18178.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255861520767212,1.0,0.0,0.0,2.524649143218994,2.5246617794036865,4.25300044071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9013671875,0.0,538.177001953125,1895.4371337890625,0.0,1080.3369140625,0.6368994116783142,1.0,0.0,3.0,1.0,0.0
12045840,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.9990000128746032,0.5598466396331787,0.4322165250778198,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.8189731240272522,0.2621961832046509,0.2494977563619613,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.8142527341842651,0.2569436728954315,0.1809505671262741,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7464278936386108,0.1976532042026519,0.188934177160263,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5566711425781,0.7497233748435974,0.2001726329326629,0.9087016582489014,285.5569152832031,285.5935363769531,293.2803649902344,287.4410400390625,293.27899169921875,297.2025451660156,285.5576171875,1.0,0.4459486007690429,1.0,1.0,0.0,1.0,-2.3532161712646484,2.3532118797302246,4.455696853256086e-06,1.819007396697998,0.8025608658790588,0.8025608658790588,0.0,92.10581970214844,90.0,18387.669921875,-0.0,1113.146240234375,1.0,283.1499938964844,284.88983154296875,290.4500427246094,291.696533203125,293.1499938964844,293.1499938964844,283.1499938964844,18178.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255861520767212,1.0,0.0,0.0,2.524649143218994,2.5246617794036865,4.25300044071264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.9013671875,0.0,538.177001953125,1895.4371337890625,0.0,1080.3369140625,0.6368994116783142,1.0,0.0,3.0,1.0,0.0
12045900,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.9990000128746032,0.5614480376243591,0.4300656914710998,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.821367084980011,0.2633722424507141,0.2505789399147033,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8157758712768555,0.2571946978569031,0.1811068505048751,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.7481864094734192,0.1981625407934188,0.1893907338380813,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5637512207031,0.7508801817893982,0.2001625001430511,0.9085391759872437,285.5639953613281,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.2080993652344,285.56475830078125,1.0,0.4454685747623443,1.0,1.0,0.0,1.0,-2.3524699211120605,2.3524653911590576,4.452868779480923e-06,1.8184252977371216,0.8027777671813965,0.8027777671813965,0.0,91.53276824951172,90.0,18430.8203125,-0.0,1110.0244140625,1.0,283.1499938964844,284.8955078125,290.4691467285156,291.7185363769531,293.1499938964844,293.1499938964844,283.1499938964844,18138.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626392126083374,1.0,0.0,0.0,2.522308349609375,2.5223207473754883,4.245117395385023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.7880859375,0.0,536.6969604492188,1895.4371337890625,0.0,1085.39501953125,0.6363344192504883,1.0,0.0,3.0,1.0,0.0
12045960,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.9990000128746032,0.5628729462623596,0.4289341568946838,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8231689929962158,0.2645590007305145,0.2516811490058899,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8167001008987427,0.2574522197246551,0.1812754869461059,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7494103312492371,0.1986759305000305,0.1898621320724487,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7514910697937012,0.2001542896032333,0.9084447026252748,285.5711975097656,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2135925292969,285.57196044921875,1.0,0.4453903436660766,1.0,1.0,0.0,1.0,-2.353087902069092,2.353083372116089,4.455210273590637e-06,1.818907260894776,0.8029446601867676,0.8029446601867676,0.0,91.2640380859375,93.0,18480.697265625,-0.0,1109.63134765625,1.0,283.1499938964844,284.9010314941406,290.4875793457031,291.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18087.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272707581520081,1.0,0.0,0.0,2.5211446285247803,2.5211570262908936,4.241201168042608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.839599609375,0.0,535.798828125,1895.4371337890625,0.0,1090.927734375,0.6360118985176086,1.0,0.0,3.0,1.0,0.0
12046020,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58355712890625,0.9990000128746032,0.5647262334823608,0.428887128829956,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.8251155614852905,0.2665722668170929,0.2535709738731384,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.8171643614768982,0.2578965127468109,0.1815811991691589,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.7504675984382629,0.1995438933372497,0.1906789392232895,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5832214355469,0.7515000104904175,0.2001403719186782,0.9083789587020874,285.5834655761719,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.2213439941406,285.5842590332031,1.0,0.4459817111492157,1.0,1.0,0.0,1.0,-2.3565685749053955,2.3565640449523926,4.468408405955415e-06,1.8216211795806885,0.8037638664245605,0.8037638664245605,0.0,91.36113739013672,93.0,18573.908203125,-0.0,1113.8748779296875,1.0,283.1499938964844,284.910400390625,290.5165405273437,291.7757568359375,293.1499938964844,293.1499938964844,283.1499938964844,18024.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290410757064819,1.0,0.0,0.0,2.5203933715820312,2.520406007766724,4.238674193857151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.58349609375,0.0,535.0669555664062,1895.4371337890625,0.0,1102.1357421875,0.6357638239860535,1.0,0.0,3.0,1.0,0.0
12046080,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.9990000128746032,0.5649874806404114,0.4291076958179474,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8253524303436279,0.2669582366943359,0.2539357542991638,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5856628417969,0.8171183466911316,0.2579826116561889,0.1816422343254089,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7505438327789307,0.1997097283601761,0.1908374279737472,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.7513754963874817,0.2001382261514663,0.9083778262138368,285.5857849121094,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.2225036621094,285.5865478515625,1.0,0.4461837112903595,1.0,1.0,0.0,1.0,-2.3575334548950195,2.357529163360596,4.472070941119455e-06,1.822373509407044,0.8037616610527039,0.8037616610527039,0.0,91.4474868774414,96.0,18592.951171875,-0.0,1115.2919921875,1.0,283.1499938964844,284.912109375,290.5216979980469,291.7822570800781,293.1499938964844,293.1499938964844,283.1499938964844,18010.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294263005256653,1.0,0.0,0.0,2.520543336868286,2.5205557346343994,4.239178394982446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.7919921875,0.0,535.076904296875,1895.4371337890625,0.0,1104.5853271484375,0.6357784867286682,1.0,0.0,3.0,1.0,0.0
12046140,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.5659213066101074,0.431825190782547,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.8260552287101746,0.2693870365619659,0.2562447786331177,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8160504102706909,0.2585299909114837,0.1820403188467025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.7502903938293457,0.2007482349872589,0.1918438225984573,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.7498781085014343,0.2001320123672485,0.9084645509719848,285.6001281738281,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2267150878906,285.60089111328125,1.0,0.4479726254940033,1.0,1.0,0.0,1.0,-2.365360975265503,2.3653564453125,4.5018355194770265e-06,1.828474760055542,0.8049641847610474,0.8049641847610474,0.0,92.38684844970705,99.0,18717.634765625,-0.0,1127.7872314453125,1.0,283.1499938964844,284.92266845703125,290.55084228515625,291.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,17945.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321567893028259,1.0,0.0,0.0,2.522419214248657,2.5224316120147705,4.245490572429844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.04150390625,0.0,535.7599487304688,1895.4371337890625,0.0,1122.0552978515625,0.6361026167869568,1.0,0.0,3.0,1.0,0.0
12046200,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.5659213066101074,0.431825190782547,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.8260552287101746,0.2693870365619659,0.2562447786331177,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8160504102706909,0.2585299909114837,0.1820403188467025,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.7502903938293457,0.2007482349872589,0.1918438225984573,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.7498781085014343,0.2001320123672485,0.9084645509719848,285.6001281738281,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.2267150878906,285.60089111328125,1.0,0.4479726254940033,1.0,1.0,0.0,1.0,-2.365360975265503,2.3653564453125,4.5018355194770265e-06,1.828474760055542,0.8049641847610474,0.8049641847610474,0.0,92.38684844970705,99.0,18717.634765625,-0.0,1127.7872314453125,1.0,283.1499938964844,284.92266845703125,290.55084228515625,291.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,17945.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321567893028259,1.0,0.0,0.0,2.522419214248657,2.5224316120147705,4.245490572429844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.04150390625,0.0,535.7599487304688,1895.4371337890625,0.0,1122.0552978515625,0.6361026167869568,1.0,0.0,3.0,1.0,0.0
12046260,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.9990000128746032,0.5657086968421936,0.4363777935504913,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.825709342956543,0.2718416750431061,0.2585974931716919,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8139229416847229,0.2590909004211426,0.1824621856212616,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7490553855895996,0.201788067817688,0.1928708702325821,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7474313974380493,0.2001368701457977,0.9086873531341552,285.61383056640625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2266540527344,285.61456298828125,1.0,0.4504868388175964,1.0,1.0,0.0,1.0,-2.375663042068481,2.3756585121154785,4.54116297987639e-06,1.8365027904510496,0.80649733543396,0.80649733543396,0.0,93.88333892822266,102.0,18849.6484375,-0.0,1145.3995361328125,1.0,283.1499938964844,284.93243408203125,290.57421875,291.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,17890.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353159546852112,1.0,0.0,0.0,2.526395797729492,2.526408195495605,4.258886860952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.15478515625,0.0,537.6380615234375,1895.4371337890625,0.0,1142.501708984375,0.6369002461433411,1.0,0.0,3.0,1.0,0.0
12046320,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.9990000128746032,0.5657086968421936,0.4363777935504913,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137390136719,0.825709342956543,0.2718416750431061,0.2585974931716919,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8139229416847229,0.2590909004211426,0.1824621856212616,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.7490553855895996,0.201788067817688,0.1928708702325821,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.7474313974380493,0.2001368701457977,0.9086873531341552,285.61383056640625,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.2266540527344,285.61456298828125,1.0,0.4504868388175964,1.0,1.0,0.0,1.0,-2.375663042068481,2.3756585121154785,4.54116297987639e-06,1.8365027904510496,0.80649733543396,0.80649733543396,0.0,93.88333892822266,102.0,18849.6484375,-0.0,1145.3995361328125,1.0,283.1499938964844,284.93243408203125,290.57421875,291.8533630371094,293.1499938964844,293.1499938964844,283.1499938964844,17890.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353159546852112,1.0,0.0,0.0,2.526395797729492,2.526408195495605,4.258886860952771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.15478515625,0.0,537.6380615234375,1895.4371337890625,0.0,1142.501708984375,0.6369002461433411,1.0,0.0,3.0,1.0,0.0
12046380,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.9990000128746032,0.564385712146759,0.4422362744808197,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.8246472477912903,0.2743194997310638,0.2609863877296448,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.811048150062561,0.2596625387668609,0.1829022318124771,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.7471592426300049,0.202827051281929,0.1939114481210708,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7443748712539673,0.2001576870679855,0.909047305583954,285.6266784667969,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2242736816406,285.6273498535156,1.0,0.4535289108753204,1.0,1.0,0.0,1.0,-2.3877806663513184,2.3877761363983154,4.587644525599899e-06,1.845942497253418,0.8083057999610901,0.8083057999610901,0.0,95.79314422607422,105.0,18985.330078125,-0.0,1166.9027099609375,1.0,283.1499938964844,284.9412841796875,290.5919494628906,291.8807678222656,293.1499938964844,293.1499938964844,283.1499938964844,17844.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387022733688354,1.0,0.0,0.0,2.532149076461792,2.5321617126464844,4.278306562355283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.98095703125,0.0,540.5369873046875,1895.4371337890625,0.0,1164.6934814453125,0.6380977034568787,1.0,0.0,3.0,1.0,0.0
12046440,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.9990000128746032,0.564385712146759,0.4422362744808197,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.8246472477912903,0.2743194997310638,0.2609863877296448,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265563964844,0.811048150062561,0.2596625387668609,0.1829022318124771,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.7471592426300049,0.202827051281929,0.1939114481210708,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7443748712539673,0.2001576870679855,0.909047305583954,285.6266784667969,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2242736816406,285.6273498535156,1.0,0.4535289108753204,1.0,1.0,0.0,1.0,-2.3877806663513184,2.3877761363983154,4.587644525599899e-06,1.845942497253418,0.8083057999610901,0.8083057999610901,0.0,95.79314422607422,105.0,18985.330078125,-0.0,1166.9027099609375,1.0,283.1499938964844,284.9412841796875,290.5919494628906,291.8807678222656,293.1499938964844,293.1499938964844,283.1499938964844,17844.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387022733688354,1.0,0.0,0.0,2.532149076461792,2.5321617126464844,4.278306562355283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.98095703125,0.0,540.5369873046875,1895.4371337890625,0.0,1164.6934814453125,0.6380977034568787,1.0,0.0,3.0,1.0,0.0
12046500,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.9990000128746032,0.5633471012115479,0.4455330669879913,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.8239248394966125,0.2755659222602844,0.2621923685073852,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8093982934951782,0.2599513232707977,0.183127611875534,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7460387349128723,0.2033454775810241,0.1944350749254226,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.7426923513412476,0.2001697421073913,0.9092620611190796,285.6327514648437,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2230224609375,285.6333923339844,1.0,0.455199271440506,1.0,1.0,0.0,1.0,-2.3943474292755127,2.3943428993225098,4.612934390024748e-06,1.8510568141937256,0.8093615770339966,0.8093615770339966,0.0,96.86968231201172,105.0,19053.396484375,-0.0,1178.80859375,1.0,283.1499938964844,284.94537353515625,290.5988464355469,291.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17830.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404276490211487,1.0,0.0,0.0,2.535449504852295,2.535462141036988,4.289466630780226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.89501953125,0.0,542.2708129882812,1895.4371337890625,0.0,1176.108154296875,0.6388023495674133,1.0,0.0,3.0,1.0,0.0
12046560,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.9990000128746032,0.5620743632316589,0.4490314722061157,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8231023550033569,0.2768166065216064,0.2634050250053406,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8076280355453491,0.2602415680885315,0.1833558678627014,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7448304295539856,0.2038626074790954,0.1949600428342819,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383056640625,0.7409307956695557,0.2001790851354599,0.9094825983047484,285.63848876953125,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.2221069335937,285.6391296386719,1.0,0.4569496810436249,1.0,1.0,0.0,1.0,-2.4011764526367188,2.401171922683716,4.639309736376163e-06,1.8563746213912964,0.810336709022522,0.810336709022522,0.0,98.01531982421876,108.0,19121.841796875,-0.0,1191.360107421875,1.0,283.1499938964844,284.9491271972656,290.60455322265625,291.90289306640625,293.1499938964844,293.1499938964844,283.1499938964844,17806.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421514749526978,1.0,0.0,0.0,2.5393664836883545,2.539379119873047,4.302730189920112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.5390625,0.0,544.2950439453125,1895.4371337890625,0.0,1187.5849609375,0.6396287679672241,1.0,0.0,3.0,1.0,0.0
12046620,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.9990000128746032,0.558921217918396,0.4564975500106811,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8212375044822693,0.2793265283107757,0.2658453583717346,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8037999868392944,0.2608236968517303,0.1838184595108032,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7422297596931458,0.2048907279968261,0.1960108429193496,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7372369766235352,0.2001778185367584,0.9098827242851256,285.64923095703125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2219543457031,285.6498107910156,1.0,0.4606285393238067,1.0,1.0,0.0,1.0,-2.4153759479522705,2.415371417999268,4.694397375715198e-06,1.8674296140670776,0.8125295042991638,0.8125295042991638,0.0,100.47470092773438,96.0,19256.650390625,-0.0,1217.985595703125,1.0,283.1499938964844,284.9559326171875,290.61279296875,291.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,17775.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455726027488708,1.0,0.0,0.0,2.5477399826049805,2.547752618789673,4.331153320435989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.90380859375,0.0,548.750732421875,1895.4371337890625,0.0,1210.573486328125,0.6414234638214111,1.0,0.0,3.0,1.0,0.0
12046680,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.9990000128746032,0.558921217918396,0.4564975500106811,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.8212375044822693,0.2793265283107757,0.2658453583717346,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.8037999868392944,0.2608236968517303,0.1838184595108032,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.7422297596931458,0.2048907279968261,0.1960108429193496,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7372369766235352,0.2001778185367584,0.9098827242851256,285.64923095703125,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2219543457031,285.6498107910156,1.0,0.4606285393238067,1.0,1.0,0.0,1.0,-2.4153759479522705,2.415371417999268,4.694397375715198e-06,1.8674296140670776,0.8125295042991638,0.8125295042991638,0.0,100.47470092773438,96.0,19256.650390625,-0.0,1217.985595703125,1.0,283.1499938964844,284.9559326171875,290.61279296875,291.9203796386719,293.1499938964844,293.1499938964844,283.1499938964844,17775.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455726027488708,1.0,0.0,0.0,2.5477399826049805,2.547752618789673,4.331153320435989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.90380859375,0.0,548.750732421875,1895.4371337890625,0.0,1210.573486328125,0.6414234638214111,1.0,0.0,3.0,1.0,0.0
12046740,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9990000128746032,0.5565149784088135,0.4517773687839508,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8261107206344604,0.2818063497543335,0.2681423425674438,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8071757555007935,0.2613686919212341,0.1841698735952377,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7457285523414612,0.2058728784322738,0.1969013810157776,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7395059466362,0.2001094818115234,0.9094185829162598,285.6502990722656,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2244567871094,285.64996337890625,1.0,0.458923876285553,1.0,1.0,0.0,1.0,-2.4134199619293213,2.41341519355774,4.687348337029107e-06,1.866205811500549,0.8146830797195435,0.8146830797195435,0.0,99.1534423828125,84.0,19290.384765625,-0.0,1210.2506103515625,1.0,283.1499938964844,284.9539489746094,290.6159362792969,291.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,17758.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487162709236145,1.0,0.0,0.0,2.5568273067474365,2.556839942932129,4.362105414656981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91357421875,0.0,553.701171875,1895.4371337890625,0.0,1231.9422607421875,0.6433913111686707,1.0,0.0,3.0,1.0,0.0
12046800,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9990000128746032,0.5565149784088135,0.4517773687839508,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8261107206344604,0.2818063497543335,0.2681423425674438,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8071757555007935,0.2613686919212341,0.1841698735952377,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7457285523414612,0.2058728784322738,0.1969013810157776,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7395059466362,0.2001094818115234,0.9094185829162598,285.6502990722656,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2244567871094,285.64996337890625,1.0,0.458923876285553,1.0,1.0,0.0,1.0,-2.4134199619293213,2.41341519355774,4.687348337029107e-06,1.866205811500549,0.8146830797195435,0.8146830797195435,0.0,99.1534423828125,84.0,19290.384765625,-0.0,1210.2506103515625,1.0,283.1499938964844,284.9539489746094,290.6159362792969,291.9298400878906,293.1499938964844,293.1499938964844,283.1499938964844,17758.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487162709236145,1.0,0.0,0.0,2.5568273067474365,2.556839942932129,4.362105414656981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91357421875,0.0,553.701171875,1895.4371337890625,0.0,1231.9422607421875,0.6433913111686707,1.0,0.0,3.0,1.0,0.0
12046860,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.9990000128746032,0.5574445724487305,0.437176764011383,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8366953730583191,0.284259170293808,0.270307719707489,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.8162223100662231,0.2618774771690368,0.1844184845685959,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.7545373439788818,0.2068198472261428,0.1976512223482132,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7469114065170288,0.2000390887260437,0.9083594679832458,285.6398620605469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2271728515625,285.6390380859375,1.0,0.4535436034202575,1.0,1.0,0.0,1.0,-2.398416757583618,2.3984122276306152,4.629560407920508e-06,1.8547197580337524,0.8165690302848816,0.8165690302848816,0.0,94.83361053466795,87.0,19231.3671875,-0.0,1175.15576171875,1.0,283.1499938964844,284.9427795410156,290.611328125,291.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,17761.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505910158157349,1.0,0.0,0.0,2.5658047199249268,2.5658175945281982,4.392791481677705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.330078125,0.0,558.7256469726562,1895.4371337890625,0.0,1244.7957763671875,0.6453617215156555,1.0,0.0,3.0,1.0,0.0
12046920,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.9990000128746032,0.5574445724487305,0.437176764011383,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63995361328125,0.8366953730583191,0.284259170293808,0.270307719707489,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.8162223100662231,0.2618774771690368,0.1844184845685959,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.7545373439788818,0.2068198472261428,0.1976512223482132,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7469114065170288,0.2000390887260437,0.9083594679832458,285.6398620605469,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2271728515625,285.6390380859375,1.0,0.4535436034202575,1.0,1.0,0.0,1.0,-2.398416757583618,2.3984122276306152,4.629560407920508e-06,1.8547197580337524,0.8165690302848816,0.8165690302848816,0.0,94.83361053466795,87.0,19231.3671875,-0.0,1175.15576171875,1.0,283.1499938964844,284.9427795410156,290.611328125,291.9253845214844,293.1499938964844,293.1499938964844,283.1499938964844,17761.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505910158157349,1.0,0.0,0.0,2.5658047199249268,2.5658175945281982,4.392791481677705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.330078125,0.0,558.7256469726562,1895.4371337890625,0.0,1244.7957763671875,0.6453617215156555,1.0,0.0,3.0,1.0,0.0
12046980,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.560684859752655,0.4283079504966736,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8443138599395752,0.2867412567138672,0.2725455462932586,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8219099640846252,0.2623992264270782,0.1847106367349624,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.760629415512085,0.2077833116054535,0.1984637528657913,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.751693844795227,0.2000487148761749,0.907879650592804,285.630859375,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2314147949219,285.63055419921875,1.0,0.4510434567928314,1.0,1.0,0.0,1.0,-2.3911869525909424,2.3911824226379395,4.601448836183408e-06,1.848970651626587,0.8182511925697327,0.8182511925697327,0.0,92.32308959960938,90.0,19206.56640625,-0.0,1156.651123046875,1.0,283.1499938964844,284.93377685546875,290.6030578613281,291.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17773.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508989334106445,1.0,0.0,0.0,2.574251413345337,2.5742642879486084,4.421761445883021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.640625,0.0,563.5343627929688,1895.4371337890625,0.0,1246.9144287109375,0.6472309827804565,1.0,0.0,3.0,1.0,0.0
12047040,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9990000128746032,0.560684859752655,0.4283079504966736,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8443138599395752,0.2867412567138672,0.2725455462932586,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.8219099640846252,0.2623992264270782,0.1847106367349624,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.760629415512085,0.2077833116054535,0.1984637528657913,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309509277344,0.751693844795227,0.2000487148761749,0.907879650592804,285.630859375,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2314147949219,285.63055419921875,1.0,0.4510434567928314,1.0,1.0,0.0,1.0,-2.3911869525909424,2.3911824226379395,4.601448836183408e-06,1.848970651626587,0.8182511925697327,0.8182511925697327,0.0,92.32308959960938,90.0,19206.56640625,-0.0,1156.651123046875,1.0,283.1499938964844,284.93377685546875,290.6030578613281,291.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,17773.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508989334106445,1.0,0.0,0.0,2.574251413345337,2.5742642879486084,4.421761445883021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.640625,0.0,563.5343627929688,1895.4371337890625,0.0,1246.9144287109375,0.6472309827804565,1.0,0.0,3.0,1.0,0.0
12047100,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.9990000128746032,0.562248945236206,0.4259460568428039,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287841796875,0.8469454050064087,0.2879974544048309,0.2737007141113281,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.8235616683959961,0.2626684010028839,0.1848787367343902,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288146972656,0.7625715732574463,0.2082719355821609,0.1988993883132934,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.7530259490013123,0.2000694870948791,0.907845139503479,285.6287841796875,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2344665527344,285.6286315917969,1.0,0.4505290985107422,1.0,1.0,0.0,1.0,-2.390418529510498,2.390413999557495,4.598465238814242e-06,1.8483588695526123,0.819116473197937,0.819116473197937,0.0,91.70006561279295,90.0,19211.240234375,-0.0,1153.240234375,1.0,283.1499938964844,284.9313049316406,290.5998840332031,291.9108581542969,293.1499938964844,293.1499938964844,283.1499938964844,17785.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508057713508606,1.0,0.0,0.0,2.5781846046447754,2.578197479248047,4.43528335836163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.93701171875,0.0,565.81298828125,1895.4371337890625,0.0,1246.2734375,0.6481090188026428,1.0,0.0,3.0,1.0,0.0
12047160,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.9990000128746032,0.5636162757873535,0.4246388971805572,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.8489449620246887,0.2892626523971557,0.2748753428459167,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.824599027633667,0.262943297624588,0.1850584894418716,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7639205455780029,0.2087637931108474,0.1993490606546402,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.7537844181060791,0.2000923156738281,0.9078816771507264,285.62762451171875,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2375793457031,285.6275634765625,1.0,0.4504266381263733,1.0,1.0,0.0,1.0,-2.391057252883911,2.391052722930908,4.600898591888836e-06,1.8488421440124512,0.8198395371437073,0.8198395371437073,0.0,91.3902816772461,93.0,19224.13671875,-0.0,1152.705322265625,1.0,283.1499938964844,284.9295959472656,290.5975341796875,291.9084777832031,293.1499938964844,293.1499938964844,283.1499938964844,17785.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507405638694763,1.0,0.0,0.0,2.5822346210479736,2.582247495651245,4.449229038527848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.853515625,0.0,568.109619140625,1895.4371337890625,0.0,1245.8245849609375,0.648999810218811,1.0,0.0,3.0,1.0,0.0
12047220,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.9990000128746032,0.5654603838920593,0.4244351685047149,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8512619137763977,0.2916097044944763,0.2770774960517883,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8252153992652893,0.2634622752666473,0.1854147315025329,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7651304006576538,0.2096741795539856,0.2002042382955551,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275329589844,0.7539483308792114,0.2001330554485321,0.9080557227134703,285.6275634765625,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2421569824219,285.6276550292969,1.0,0.4510872066020965,1.0,1.0,0.0,1.0,-2.3951191902160645,2.395114660263061,4.616503701981856e-06,1.8519768714904783,0.821351945400238,0.821351945400238,0.0,91.46727752685548,93.0,19263.25,-0.0,1157.6448974609375,1.0,283.1499938964844,284.9282531738281,290.5943298339844,291.9066467285156,293.1499938964844,293.1499938964844,283.1499938964844,17798.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650947093963623,1.0,0.0,0.0,2.5891425609588623,2.589155435562134,4.473066042010032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.70556640625,0.0,572.09765625,1895.4371337890625,0.0,1247.246337890625,0.6505328416824341,1.0,0.0,3.0,1.0,0.0
12047280,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.9990000128746032,0.5655738711357117,0.4245347380638122,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.8513895869255066,0.2918148636817932,0.2772711813449859,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.8252000212669373,0.2635081708431244,0.1854471117258072,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7651670575141907,0.2097535729408264,0.200280025601387,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.62762451171875,0.7538964748382568,0.2001365274190902,0.9080759286880492,285.6276550292969,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.242431640625,285.62774658203125,1.0,0.4511897265911102,1.0,1.0,0.0,1.0,-2.395625591278076,2.395621061325073,4.618452294380404e-06,1.8523684740066528,0.8213313817977905,0.8213313817977905,0.0,91.50838470458984,96.0,19267.521484375,-0.0,1158.3902587890625,1.0,283.1499938964844,284.92822265625,290.5940856933594,291.9065856933594,293.1499938964844,293.1499938964844,283.1499938964844,17798.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509915590286255,1.0,0.0,0.0,2.5897529125213623,2.589765787124634,4.475175217066863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.82763671875,0.0,572.4458618164062,1895.4371337890625,0.0,1247.552490234375,0.650667130947113,1.0,0.0,3.0,1.0,0.0
12047340,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.9990000128746032,0.5663250684738159,0.4270715415477752,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8521683812141418,0.2943919599056244,0.2797175645828247,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8242535591125488,0.2640910446643829,0.1858680546283722,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7648707032203674,0.2107479870319366,0.2012423872947693,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7525314688682556,0.2001822143793106,0.9083934426307678,285.63006591796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2438049316406,285.6302490234375,1.0,0.4529694020748138,1.0,1.0,0.0,1.0,-2.4036529064178467,2.4036481380462646,4.6494155867549125e-06,1.858583211898804,0.8227360248565674,0.8227360248565674,0.0,92.40377044677734,99.0,19329.685546875,-0.0,1171.2413330078125,1.0,283.1499938964844,284.9289245605469,290.5904235839844,291.90631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519106030464172,1.0,0.0,0.0,2.596823215484619,2.5968363285064697,4.499643750932593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6416015625,0.0,576.5460815429688,1895.4371337890625,0.0,1253.8919677734375,0.6522361040115356,1.0,0.0,3.0,1.0,0.0
12047400,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63006591796875,0.9990000128746032,0.5663250684738159,0.4270715415477752,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8521683812141418,0.2943919599056244,0.2797175645828247,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.8242535591125488,0.2640910446643829,0.1858680546283722,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7648707032203674,0.2107479870319366,0.2012423872947693,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7525314688682556,0.2001822143793106,0.9083934426307678,285.63006591796875,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.2438049316406,285.6302490234375,1.0,0.4529694020748138,1.0,1.0,0.0,1.0,-2.4036529064178467,2.4036481380462646,4.6494155867549125e-06,1.858583211898804,0.8227360248565674,0.8227360248565674,0.0,92.40377044677734,99.0,19329.685546875,-0.0,1171.2413330078125,1.0,283.1499938964844,284.9289245605469,290.5904235839844,291.90631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17809.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519106030464172,1.0,0.0,0.0,2.596823215484619,2.5968363285064697,4.499643750932593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6416015625,0.0,576.5460815429688,1895.4371337890625,0.0,1253.8919677734375,0.6522361040115356,1.0,0.0,3.0,1.0,0.0
