time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047460,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.9990000128746032,0.5658552646636963,0.4315102994441986,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.851757824420929,0.2969911098480224,0.2822042405605316,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8222167491912842,0.2646895051002502,0.1863143444061279,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7634844779968262,0.2117449194192886,0.2022266387939453,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7501510381698608,0.2002364248037338,0.9088340401649476,285.6342468261719,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2421264648437,285.634521484375,1.0,0.4554901123046875,1.0,1.0,0.0,1.0,-2.41421890258789,2.414214372634888,4.690346031566151e-06,1.866769313812256,0.8240622282028198,0.8240622282028198,0.0,93.87078094482422,102.0,19405.611328125,-0.0,1189.4615478515625,1.0,283.1499938964844,284.93121337890625,290.5851745605469,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533945798873901,1.0,0.0,0.0,2.603473901748657,2.6034867763519287,4.522720757904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70703125,0.0,580.4215087890625,1895.4371337890625,0.0,1264.169189453125,0.6537125110626221,1.0,0.0,3.0,1.0,0.0
12047520,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.9990000128746032,0.5658552646636963,0.4315102994441986,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.851757824420929,0.2969911098480224,0.2822042405605316,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342163085937,0.8222167491912842,0.2646895051002502,0.1863143444061279,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7634844779968262,0.2117449194192886,0.2022266387939453,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.7501510381698608,0.2002364248037338,0.9088340401649476,285.6342468261719,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.2421264648437,285.634521484375,1.0,0.4554901123046875,1.0,1.0,0.0,1.0,-2.41421890258789,2.414214372634888,4.690346031566151e-06,1.866769313812256,0.8240622282028198,0.8240622282028198,0.0,93.87078094482422,102.0,19405.611328125,-0.0,1189.4615478515625,1.0,283.1499938964844,284.93121337890625,290.5851745605469,291.9056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17820.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533945798873901,1.0,0.0,0.0,2.603473901748657,2.6034867763519287,4.522720757904608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.70703125,0.0,580.4215087890625,1895.4371337890625,0.0,1264.169189453125,0.6537125110626221,1.0,0.0,3.0,1.0,0.0
12047580,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9990000128746032,0.5642587542533875,0.4373086094856262,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8505323529243469,0.2996099889278412,0.2847241461277008,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8194303512573242,0.2653010785579681,0.1867807060480117,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7613614797592163,0.212742805480957,0.2032263875007629,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7471044063568115,0.2002954632043838,0.9093729853630066,285.6398010253906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2394714355469,285.64013671875,1.0,0.4585468471050262,1.0,1.0,0.0,1.0,-2.4266197681427,2.4266152381896973,4.738625193567714e-06,1.8763787746429443,0.8253202438354492,0.8253202438354492,0.0,95.7621078491211,105.0,19491.68359375,-0.0,1211.732666015625,1.0,283.1499938964844,284.9347229003906,290.5782165527344,291.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,17831.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552294492721558,1.0,0.0,0.0,2.609740257263184,2.609753370285034,4.544519072169352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.80517578125,0.0,584.0881958007812,1895.4371337890625,0.0,1276.9459228515625,0.6551038026809692,1.0,0.0,3.0,1.0,0.0
12047640,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63983154296875,0.9990000128746032,0.5642587542533875,0.4373086094856262,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397705078125,0.8505323529243469,0.2996099889278412,0.2847241461277008,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6397399902344,0.8194303512573242,0.2653010785579681,0.1867807060480117,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7613614797592163,0.212742805480957,0.2032263875007629,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.7471044063568115,0.2002954632043838,0.9093729853630066,285.6398010253906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2394714355469,285.64013671875,1.0,0.4585468471050262,1.0,1.0,0.0,1.0,-2.4266197681427,2.4266152381896973,4.738625193567714e-06,1.8763787746429443,0.8253202438354492,0.8253202438354492,0.0,95.7621078491211,105.0,19491.68359375,-0.0,1211.732666015625,1.0,283.1499938964844,284.9347229003906,290.5782165527344,291.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,17831.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552294492721558,1.0,0.0,0.0,2.609740257263184,2.609753370285034,4.544519072169352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.80517578125,0.0,584.0881958007812,1895.4371337890625,0.0,1276.9459228515625,0.6551038026809692,1.0,0.0,3.0,1.0,0.0
12047700,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5630795955657959,0.4405944049358368,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8497014045715332,0.3009256720542907,0.2859945297241211,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8178313374519348,0.2656108736991882,0.1870200335979461,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64288330078125,0.7601059079170227,0.2132413536310196,0.2037304043769836,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.74540776014328,0.2003221213817596,0.9096575379371644,285.6429748535156,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2384948730469,285.64337158203125,1.0,0.4602267146110534,1.0,1.0,0.0,1.0,-2.4333279132843018,2.43332314491272,4.764847744809231e-06,1.881577014923096,0.8259855508804321,0.8259855508804321,0.0,96.83344268798828,105.0,19537.46484375,-0.0,1224.06689453125,1.0,283.1499938964844,284.9368896484375,290.57421875,291.90252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17840.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562186479568481,1.0,0.0,0.0,2.612631797790528,2.612644910812378,4.554595136596618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.8447265625,0.0,585.8118896484375,1895.4371337890625,0.0,1283.8656005859375,0.6557519435882568,1.0,0.0,3.0,1.0,0.0
12047760,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.9990000128746032,0.5616641640663147,0.4440920054912567,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463317871094,0.8487582206726074,0.3022447824478149,0.2872708737850189,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.8161214590072632,0.265922874212265,0.1872628182172775,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6462707519531,0.7587520480155945,0.2137391269207,0.2042362838983535,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436220645904541,0.2003432065248489,0.9099348187446594,285.6463623046875,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.23797607421875,285.6467590332031,1.0,0.4619874358177185,1.0,1.0,0.0,1.0,-2.440295457839966,2.440290689468384,4.79216396342963e-06,1.8869762420654297,0.8265244960784912,0.8265244960784912,0.0,97.9759750366211,108.0,19585.240234375,-0.0,1237.06787109375,1.0,283.1499938964844,284.9391784667969,290.57000732421875,291.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17839.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572324633598328,1.0,0.0,0.0,2.615669250488281,2.615682363510132,4.565191318306461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.93994140625,0.0,587.5684814453125,1895.4371337890625,0.0,1290.980712890625,0.6564197540283203,1.0,0.0,3.0,1.0,0.0
12047820,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.9990000128746032,0.5582249164581299,0.4515742361545563,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.8466356992721558,0.3048900067806244,0.2898369431495666,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8124467730522156,0.26655113697052,0.1877562403678894,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.755844235420227,0.2147305905818939,0.2052507847547531,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.7398632764816284,0.2003597170114517,0.9104193449020386,285.6537170410156,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2386474609375,285.6541442871094,1.0,0.465686947107315,1.0,1.0,0.0,1.0,-2.454760789871216,2.454756021499634,4.849131073569879e-06,1.898185014724732,0.8276910781860352,0.8276910781860352,0.0,100.43247985839844,111.0,19684.150390625,-0.0,1264.6297607421875,1.0,283.1499938964844,284.9442749023437,290.5612487792969,291.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17847.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592872142791748,1.0,0.0,0.0,2.6213173866271973,2.621330499649048,4.584928774420405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.20263671875,0.0,590.891845703125,1895.4371337890625,0.0,1305.471923828125,0.657672643661499,1.0,0.0,3.0,1.0,0.0
12047880,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537780761719,0.9990000128746032,0.5582249164581299,0.4515742361545563,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.8466356992721558,0.3048900067806244,0.2898369431495666,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.8124467730522156,0.26655113697052,0.1877562403678894,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.755844235420227,0.2147305905818939,0.2052507847547531,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.7398632764816284,0.2003597170114517,0.9104193449020386,285.6537170410156,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2386474609375,285.6541442871094,1.0,0.465686947107315,1.0,1.0,0.0,1.0,-2.454760789871216,2.454756021499634,4.849131073569879e-06,1.898185014724732,0.8276910781860352,0.8276910781860352,0.0,100.43247985839844,111.0,19684.150390625,-0.0,1264.6297607421875,1.0,283.1499938964844,284.9442749023437,290.5612487792969,291.89801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17847.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592872142791748,1.0,0.0,0.0,2.6213173866271973,2.621330499649048,4.584928774420405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.20263671875,0.0,590.891845703125,1895.4371337890625,0.0,1305.471923828125,0.657672643661499,1.0,0.0,3.0,1.0,0.0
12047940,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.9990000128746032,0.5540590882301331,0.459563285112381,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8442970514297485,0.3075408935546875,0.292415976524353,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.808491587638855,0.2671826183795929,0.1882574558258056,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7527620196342468,0.2157139927148819,0.2062651067972183,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7359246015548706,0.2003296017646789,0.910741686820984,285.66168212890625,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2402038574219,285.6621398925781,1.0,0.469557911157608,1.0,1.0,0.0,1.0,-2.46966552734375,2.469660520553589,4.908188202534802e-06,1.909732818603516,0.8288442492485046,0.8288442492485046,0.0,103.07756805419922,99.0,19787.1640625,-0.0,1293.820556640625,1.0,283.1499938964844,284.94989013671875,290.5526123046875,291.8951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17852.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613353490829468,1.0,0.0,0.0,2.6267597675323486,2.626772880554199,4.603986667461868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.69921875,0.0,594.0972290039062,1895.4371337890625,0.0,1320.009521484375,0.6588781476020813,1.0,0.0,3.0,1.0,0.0
12048000,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.9990000128746032,0.5540590882301331,0.459563285112381,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8442970514297485,0.3075408935546875,0.292415976524353,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.808491587638855,0.2671826183795929,0.1882574558258056,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615600585937,0.7527620196342468,0.2157139927148819,0.2062651067972183,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.7359246015548706,0.2003296017646789,0.910741686820984,285.66168212890625,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2402038574219,285.6621398925781,1.0,0.469557911157608,1.0,1.0,0.0,1.0,-2.46966552734375,2.469660520553589,4.908188202534802e-06,1.909732818603516,0.8288442492485046,0.8288442492485046,0.0,103.07756805419922,99.0,19787.1640625,-0.0,1293.820556640625,1.0,283.1499938964844,284.94989013671875,290.5526123046875,291.8951416015625,293.1499938964844,293.1499938964844,283.1499938964844,17852.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613353490829468,1.0,0.0,0.0,2.6267597675323486,2.626772880554199,4.603986667461868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.69921875,0.0,594.0972290039062,1895.4371337890625,0.0,1320.009521484375,0.6588781476020813,1.0,0.0,3.0,1.0,0.0
12048060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.9990000128746032,0.5516335368156433,0.4581344425678253,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8465908765792847,0.3092291057109833,0.2939987778663635,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8097037672996521,0.2675705254077911,0.1885223686695099,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7541921734809875,0.2163228988647461,0.2068341970443725,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7365636229515076,0.2002678513526916,0.9104580283164978,285.663330078125,285.5780029296875,293.5790710449219,287.5372619628906,293.5790100097656,297.2398681640625,285.66314697265625,1.0,0.4690326452255249,1.0,1.0,0.0,1.0,-2.4705283641815186,2.4705235958099365,4.912009444524301e-06,1.9106049537658687,0.8296141624450684,0.8296141624450684,0.0,102.72586822509766,99.0,19804.765625,-0.0,1293.38671875,1.0,283.1499938964844,284.9501037597656,290.5470275878906,291.892333984375,293.1499938964844,293.1499938964844,283.1499938964844,17860.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625921726226807,1.0,0.0,0.0,2.630066633224488,2.630079746246338,4.615586135514605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.51416015625,0.0,596.0748291015625,1895.4371337890625,0.0,1328.976318359375,0.6596148610115051,1.0,0.0,3.0,1.0,0.0
12048120,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.9990000128746032,0.5508268475532532,0.4551911950111389,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.8491223454475403,0.3101566731929779,0.2948439419269562,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617431640625,0.8115901947021484,0.2677783668041229,0.1886461973190307,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.7561086416244507,0.2166525423526764,0.2071171253919601,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.7379583120346069,0.2002292573451995,0.9101414084434508,285.66168212890625,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24005126953125,285.6613464355469,1.0,0.4679934382438659,1.0,1.0,0.0,1.0,-2.4681200981140137,2.468115329742432,4.902529326500371e-06,1.908786416053772,0.8298639059066772,0.8298639059066772,0.0,101.8520736694336,87.0,19795.41796875,-0.0,1286.767578125,1.0,283.1499938964844,284.9482116699219,290.5433654785156,291.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,17861.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631535291671753,1.0,0.0,0.0,2.631927251815796,2.6319406032562256,4.622118865427183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.248046875,0.0,597.1716918945312,1895.4371337890625,0.0,1332.992431640625,0.6600258350372314,1.0,0.0,3.0,1.0,0.0
12048180,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.9990000128746032,0.5508598685264587,0.4408182799816131,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.860205352306366,0.3127468228340149,0.2971375584602356,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.8203224539756775,0.2683444917201996,0.1889340579509735,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7650063037872314,0.21756212413311,0.2078307121992111,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7451290488243103,0.2001596093177795,0.9090436697006226,285.6519775390625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2418212890625,285.6512451171875,1.0,0.4627440273761749,1.0,1.0,0.0,1.0,-2.4535014629364014,2.45349645614624,4.8448227971675806e-06,1.8975582122802728,0.8306148648262024,0.8306148648262024,0.0,97.56111907958984,90.0,19720.109375,-0.0,1251.0927734375,1.0,283.1499938964844,284.9388427734375,290.5308837890625,291.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17878.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663789689540863,1.0,0.0,0.0,2.6364169120788574,2.636430263519287,4.637901724890981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.76806640625,0.0,599.9063110351562,1895.4371337890625,0.0,1337.55224609375,0.6610355973243713,1.0,0.0,3.0,1.0,0.0
12048240,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.9990000128746032,0.5508598685264587,0.4408182799816131,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.860205352306366,0.3127468228340149,0.2971375584602356,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.8203224539756775,0.2683444917201996,0.1889340579509735,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7650063037872314,0.21756212413311,0.2078307121992111,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7451290488243103,0.2001596093177795,0.9090436697006226,285.6519775390625,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2418212890625,285.6512451171875,1.0,0.4627440273761749,1.0,1.0,0.0,1.0,-2.4535014629364014,2.45349645614624,4.8448227971675806e-06,1.8975582122802728,0.8306148648262024,0.8306148648262024,0.0,97.56111907958984,90.0,19720.109375,-0.0,1251.0927734375,1.0,283.1499938964844,284.9388427734375,290.5308837890625,291.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17878.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663789689540863,1.0,0.0,0.0,2.6364169120788574,2.636430263519287,4.637901724890981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.76806640625,0.0,599.9063110351562,1895.4371337890625,0.0,1337.55224609375,0.6610355973243713,1.0,0.0,3.0,1.0,0.0
12048300,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9990000128746032,0.5518960356712341,0.4355809986591339,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8647410273551941,0.3140546083450317,0.2983077764511108,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.8236052393913269,0.268635481595993,0.1890928298234939,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.7685326337814331,0.218026578426361,0.2082089930772781,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.7478870749473572,0.2001759558916092,0.9087669253349304,285.6471252441406,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2433776855469,285.6468505859375,1.0,0.4612936079502105,1.0,1.0,0.0,1.0,-2.448915958404541,2.448911190032959,4.826450094697066e-06,1.8938552141189573,0.8309805393218994,0.8309805393218994,0.0,96.0450439453125,90.0,19695.470703125,-0.0,1239.281494140625,1.0,283.1499938964844,284.9347229003906,290.5244140625,291.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17893.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635118722915649,1.0,0.0,0.0,2.638256311416626,2.638269662857056,4.644375906082132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.60107421875,0.0,601.0697631835938,1895.4371337890625,0.0,1335.5599365234375,0.6614591479301453,1.0,0.0,3.0,1.0,0.0
12048360,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9990000128746032,0.5529493093490601,0.4320760369300842,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8682403564453125,0.3153769969940185,0.299510657787323,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.825921356678009,0.2689362168312073,0.1892727017402649,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7711276412010193,0.2185004204511642,0.2086164206266403,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.749812126159668,0.2002224624156952,0.9087424278259276,285.6451721191406,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2444763183594,285.6450500488281,1.0,0.4603686332702636,1.0,1.0,0.0,1.0,-2.4468233585357666,2.446818590164185,4.81812139696558e-06,1.8921884298324585,0.8312527537345886,0.8312527537345886,0.0,95.07373809814452,93.0,19690.513671875,-0.0,1232.7386474609375,1.0,283.1499938964844,284.9327392578125,290.519287109375,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,17895.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629843711853027,1.0,0.0,0.0,2.6401987075805664,2.640212059020996,4.651217011542031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.92431640625,0.0,602.2279052734375,1895.4371337890625,0.0,1331.781494140625,0.661890983581543,1.0,0.0,3.0,1.0,0.0
12048420,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.9990000128746032,0.5546900033950806,0.4283840358257293,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8731618523597717,0.3180613219738006,0.3019882142543793,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8286730647087097,0.2695635259151459,0.1896757781505584,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.774453341960907,0.2194699048995971,0.2094871252775192,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7519845366477966,0.2003630697727203,0.9091320037841796,285.6453552246094,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24481201171875,285.6455078125,1.0,0.4598575532436371,1.0,1.0,0.0,1.0,-2.447357654571533,2.447352886199951,4.820089088752866e-06,1.8925307989120483,0.8319793343544006,0.8319793343544006,0.0,94.146484375,96.0,19714.609375,-0.0,1229.5096435546875,1.0,283.1499938964844,284.93218994140625,290.5147705078125,291.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17902.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618489623069763,1.0,0.0,0.0,2.6437227725982666,2.6437361240386963,4.663641561819533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6689453125,0.0,604.3478393554688,1895.4371337890625,0.0,1323.6697998046875,0.6626775860786438,1.0,0.0,3.0,1.0,0.0
12048480,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.9990000128746032,0.5546900033950806,0.4283840358257293,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8731618523597717,0.3180613219738006,0.3019882142543793,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8286730647087097,0.2695635259151459,0.1896757781505584,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.774453341960907,0.2194699048995971,0.2094871252775192,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.7519845366477966,0.2003630697727203,0.9091320037841796,285.6453552246094,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.24481201171875,285.6455078125,1.0,0.4598575532436371,1.0,1.0,0.0,1.0,-2.447357654571533,2.447352886199951,4.820089088752866e-06,1.8925307989120483,0.8319793343544006,0.8319793343544006,0.0,94.146484375,96.0,19714.609375,-0.0,1229.5096435546875,1.0,283.1499938964844,284.93218994140625,290.5147705078125,291.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17902.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618489623069763,1.0,0.0,0.0,2.6437227725982666,2.6437361240386963,4.663641561819533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.6689453125,0.0,604.3478393554688,1895.4371337890625,0.0,1323.6697998046875,0.6626775860786438,1.0,0.0,3.0,1.0,0.0
12048540,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.9990000128746032,0.5555132031440735,0.4282152056694031,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8757699131965637,0.3207897841930389,0.3045449256896972,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8293862342834473,0.2702210545539856,0.1901268512010574,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7757188081741333,0.2204617708921432,0.2104161232709884,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7522681355476379,0.2005255967378616,0.9098379015922546,285.6498413085937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24591064453125,285.6501770019531,1.0,0.4607338905334472,1.0,1.0,0.0,1.0,-2.4527289867401123,2.4527242183685303,4.841164354729699e-06,1.8966398239135744,0.8328906297683716,0.8328906297683716,0.0,94.27615356445312,99.0,19776.42578125,-0.0,1236.4482421875,1.0,283.1499938964844,284.93505859375,290.5166320800781,291.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,17898.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612564921379089,1.0,0.0,0.0,2.647379398345948,2.647392749786377,4.67655127067701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.88427734375,0.0,606.4944458007812,1895.4371337890625,0.0,1319.4482421875,0.6634810566902161,1.0,0.0,3.0,1.0,0.0
12048600,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.9990000128746032,0.5555132031440735,0.4282152056694031,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8757699131965637,0.3207897841930389,0.3045449256896972,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498107910156,0.8293862342834473,0.2702210545539856,0.1901268512010574,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7757188081741333,0.2204617708921432,0.2104161232709884,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7522681355476379,0.2005255967378616,0.9098379015922546,285.6498413085937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.24591064453125,285.6501770019531,1.0,0.4607338905334472,1.0,1.0,0.0,1.0,-2.4527289867401123,2.4527242183685303,4.841164354729699e-06,1.8966398239135744,0.8328906297683716,0.8328906297683716,0.0,94.27615356445312,99.0,19776.42578125,-0.0,1236.4482421875,1.0,283.1499938964844,284.93505859375,290.5166320800781,291.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,17898.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612564921379089,1.0,0.0,0.0,2.647379398345948,2.647392749786377,4.67655127067701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.88427734375,0.0,606.4944458007812,1895.4371337890625,0.0,1319.4482421875,0.6634810566902161,1.0,0.0,3.0,1.0,0.0
12048660,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9990000128746032,0.5552154183387756,0.4306661784648895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.876614511013031,0.3235510289669037,0.3071609437465668,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8285766243934631,0.2709023356437683,0.1906148046255111,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7754279375076294,0.2214679419994354,0.2113865315914154,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.75110924243927,0.2006841599941253,0.9106722474098206,285.65753173828125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2469787597656,285.65802001953125,1.0,0.4626193642616272,1.0,1.0,0.0,1.0,-2.461568593978882,2.4615635871887207,4.876041202805936e-06,1.9034498929977417,0.8340964913368225,0.8340964913368225,0.0,95.18694305419922,102.0,19868.6796875,-0.0,1250.848876953125,1.0,283.1499938964844,284.9403686523437,290.5226135253906,291.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17883.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614707708358765,1.0,0.0,0.0,2.6515982151031494,2.651611566543579,4.691468404871557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.6298828125,0.0,608.9196166992188,1895.4371337890625,0.0,1320.9742431640625,0.6643953919410706,1.0,0.0,3.0,1.0,0.0
12048720,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9990000128746032,0.5552154183387756,0.4306661784648895,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.876614511013031,0.3235510289669037,0.3071609437465668,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8285766243934631,0.2709023356437683,0.1906148046255111,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.7754279375076294,0.2214679419994354,0.2113865315914154,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.75110924243927,0.2006841599941253,0.9106722474098206,285.65753173828125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2469787597656,285.65802001953125,1.0,0.4626193642616272,1.0,1.0,0.0,1.0,-2.461568593978882,2.4615635871887207,4.876041202805936e-06,1.9034498929977417,0.8340964913368225,0.8340964913368225,0.0,95.18694305419922,102.0,19868.6796875,-0.0,1250.848876953125,1.0,283.1499938964844,284.9403686523437,290.5226135253906,291.865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17883.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614707708358765,1.0,0.0,0.0,2.6515982151031494,2.651611566543579,4.691468404871557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.6298828125,0.0,608.9196166992188,1895.4371337890625,0.0,1320.9742431640625,0.6643953919410706,1.0,0.0,3.0,1.0,0.0
12048780,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.9990000128746032,0.5537946224212646,0.435037225484848,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.8761762976646423,0.3263366520404815,0.3098209202289581,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.8266757726669312,0.2716019451618194,0.1911307573318481,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7740156650543213,0.2224823832511901,0.2123855054378509,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7489119172096252,0.2008266448974609,0.9115390181541444,285.6676330566406,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24810791015625,285.6682434082031,1.0,0.4652342200279236,1.0,1.0,0.0,1.0,-2.472875595092773,2.4728705883026123,4.920882020087447e-06,1.9121818542480469,0.8357086181640625,0.8357086181640625,0.0,96.6779556274414,105.0,19986.478515625,-0.0,1270.7791748046875,1.0,283.1499938964844,284.94732666015625,290.5313415527344,291.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,17856.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623913645744324,1.0,0.0,0.0,2.6568219661712646,2.6568353176116943,4.709971506144939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.32373046875,0.0,611.887939453125,1895.4371337890625,0.0,1327.541259765625,0.6655179262161255,1.0,0.0,3.0,1.0,0.0
12048840,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.9990000128746032,0.5537946224212646,0.435037225484848,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.8761762976646423,0.3263366520404815,0.3098209202289581,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.8266757726669312,0.2716019451618194,0.1911307573318481,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66748046875,0.7740156650543213,0.2224823832511901,0.2123855054378509,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.7489119172096252,0.2008266448974609,0.9115390181541444,285.6676330566406,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24810791015625,285.6682434082031,1.0,0.4652342200279236,1.0,1.0,0.0,1.0,-2.472875595092773,2.4728705883026123,4.920882020087447e-06,1.9121818542480469,0.8357086181640625,0.8357086181640625,0.0,96.6779556274414,105.0,19986.478515625,-0.0,1270.7791748046875,1.0,283.1499938964844,284.94732666015625,290.5313415527344,291.8800964355469,293.1499938964844,293.1499938964844,283.1499938964844,17856.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623913645744324,1.0,0.0,0.0,2.6568219661712646,2.6568353176116943,4.709971506144939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.32373046875,0.0,611.887939453125,1895.4371337890625,0.0,1327.541259765625,0.6655179262161255,1.0,0.0,3.0,1.0,0.0
12048900,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.9990000128746032,0.5526883602142334,0.4377728402614593,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.8755999803543091,0.3277366161346435,0.3111638724803924,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.825424313545227,0.2719572186470032,0.1913971006870269,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.7730003595352173,0.2229912877082824,0.2128927111625671,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.747528076171875,0.2008887827396392,0.9119632840156556,285.67340087890625,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2488708496094,285.6740417480469,1.0,0.4667482078075409,1.0,1.0,0.0,1.0,-2.4792139530181885,2.479208946228028,4.946120498061646e-06,1.917081594467163,0.8367516398429871,0.8367516398429871,0.0,97.59376525878906,105.0,20053.75390625,-0.0,1282.3623046875,1.0,283.1499938964844,284.9512939453125,290.5366516113281,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,17842.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630511283874512,1.0,0.0,0.0,2.659861326217652,2.659874677658081,4.720753281617363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.8134765625,0.0,613.62939453125,1895.4371337890625,0.0,1332.259521484375,0.6661732792854309,1.0,0.0,3.0,1.0,0.0
12048960,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.9990000128746032,0.5513324737548828,0.440807044506073,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.8748368620872498,0.3291406333446502,0.312514066696167,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.824015736579895,0.27231565117836,0.1916681230068206,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7718250751495361,0.2235006988048553,0.2134038209915161,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7459965348243713,0.2009429037570953,0.9123699069023132,285.67950439453125,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.24981689453125,285.68017578125,1.0,0.4683726727962494,1.0,1.0,0.0,1.0,-2.4859094619750977,2.4859044551849365,4.972856459062314e-06,1.9222596883773804,0.83797287940979,0.83797287940979,0.0,98.60443878173828,108.0,20126.685546875,-0.0,1294.8399658203125,1.0,283.1499938964844,284.9553527832031,290.5426330566406,291.8987121582031,293.1499938964844,293.1499938964844,283.1499938964844,17817.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663814127445221,1.0,0.0,0.0,2.6635167598724365,2.663530111312866,4.7337377395706426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.7744140625,0.0,615.6829833984375,1895.4371337890625,0.0,1337.7276611328125,0.6669514775276184,1.0,0.0,3.0,1.0,0.0
12049020,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9990000128746032,0.5480246543884277,0.4475622773170471,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8729037046432495,0.3319574892520904,0.3152313828468323,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.820853054523468,0.2730391323566437,0.1922211349010467,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.7691319584846497,0.2245189994573593,0.2144339978694915,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.7426158785820007,0.2010236233472824,0.9131038188934326,285.69244384765625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2494812011719,285.6931457519531,1.0,0.4718705713748932,1.0,1.0,0.0,1.0,-2.500073432922364,2.500068426132202,5.029670319345314e-06,1.9332194328308103,0.8409835696220398,0.8409835696220398,0.0,100.8520736694336,96.0,20287.6953125,-0.0,1321.9056396484375,1.0,283.1499938964844,284.963623046875,290.5569763183594,291.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17758.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655548214912415,1.0,0.0,0.0,2.6725564002990723,2.672569990158081,4.765924188632198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.05126953125,0.0,620.7947387695312,1895.4371337890625,0.0,1350.249755859375,0.6688799262046814,1.0,0.0,3.0,1.0,0.0
12049080,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9990000128746032,0.5480246543884277,0.4475622773170471,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8729037046432495,0.3319574892520904,0.3152313828468323,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.820853054523468,0.2730391323566437,0.1922211349010467,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.7691319584846497,0.2245189994573593,0.2144339978694915,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.7426158785820007,0.2010236233472824,0.9131038188934326,285.69244384765625,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2494812011719,285.6931457519531,1.0,0.4718705713748932,1.0,1.0,0.0,1.0,-2.500073432922364,2.500068426132202,5.029670319345314e-06,1.9332194328308103,0.8409835696220398,0.8409835696220398,0.0,100.8520736694336,96.0,20287.6953125,-0.0,1321.9056396484375,1.0,283.1499938964844,284.963623046875,290.5569763183594,291.9215393066406,293.1499938964844,293.1499938964844,283.1499938964844,17758.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655548214912415,1.0,0.0,0.0,2.6725564002990723,2.672569990158081,4.765924188632198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.05126953125,0.0,620.7947387695312,1895.4371337890625,0.0,1350.249755859375,0.6688799262046814,1.0,0.0,3.0,1.0,0.0
12049140,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9990000128746032,0.5454963445663452,0.4421128332614898,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8789513111114502,0.3347435891628265,0.3178079128265381,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8245925307273865,0.2737307548522949,0.1926687657833099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.77337646484375,0.2254979759454727,0.215313047170639,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7454579472541809,0.2010434865951538,0.9129867553710938,285.697509765625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2497863769531,285.6974182128906,1.0,0.470067948102951,1.0,1.0,0.0,1.0,-2.498096227645874,2.498091220855713,5.022206096327864e-06,1.931939721107483,0.8446896076202393,0.8446896076202393,0.0,99.36014556884766,84.0,20366.859375,-0.0,1313.084228515625,1.0,283.1499938964844,284.9640197753906,290.57379150390625,291.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17691.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673120856285095,1.0,0.0,0.0,2.684119939804077,2.684133529663086,4.807254754268797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.7841796875,0.0,627.4370727539062,1895.4371337890625,0.0,1362.957275390625,0.6713591814041138,1.0,0.0,3.0,1.0,0.0
12049200,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.9990000128746032,0.5454963445663452,0.4421128332614898,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8789513111114502,0.3347435891628265,0.3178079128265381,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.8245925307273865,0.2737307548522949,0.1926687657833099,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.77337646484375,0.2254979759454727,0.215313047170639,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.697509765625,0.7454579472541809,0.2010434865951538,0.9129867553710938,285.697509765625,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2497863769531,285.6974182128906,1.0,0.470067948102951,1.0,1.0,0.0,1.0,-2.498096227645874,2.498091220855713,5.022206096327864e-06,1.931939721107483,0.8446896076202393,0.8446896076202393,0.0,99.36014556884766,84.0,20366.859375,-0.0,1313.084228515625,1.0,283.1499938964844,284.9640197753906,290.57379150390625,291.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17691.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673120856285095,1.0,0.0,0.0,2.684119939804077,2.684133529663086,4.807254754268797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.7841796875,0.0,627.4370727539062,1895.4371337890625,0.0,1362.957275390625,0.6713591814041138,1.0,0.0,3.0,1.0,0.0
12049260,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9990000128746032,0.5461790561676025,0.4266902804374695,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8920189142227173,0.3375027179718017,0.3202540874481201,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8342180252075195,0.274393230676651,0.1930193156003952,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.783696711063385,0.2264494448900222,0.2160599529743194,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.7538223266601562,0.2010960727930069,0.9124091267585754,285.6923522949219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.6918334960937,1.0,0.4646577835083008,1.0,1.0,0.0,1.0,-2.4831392765045166,2.4831342697143555,4.962444108969066e-06,1.9204579591751096,0.8489944934844971,0.8489944934844971,0.0,94.89778900146484,87.0,20371.0390625,-0.0,1275.7398681640625,1.0,283.1499938964844,284.95562744140625,290.58990478515625,291.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17627.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682460308074951,1.0,0.0,0.0,2.6980950832366943,2.698108673095703,4.857444650951948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.5283203125,0.0,635.6227416992188,1895.4371337890625,0.0,1369.7381591796875,0.6743775010108948,1.0,0.0,3.0,1.0,0.0
