time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049320,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9990000128746032,0.5461790561676025,0.4266902804374695,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923828125,0.8920189142227173,0.3375027179718017,0.3202540874481201,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8342180252075195,0.274393230676651,0.1930193156003952,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.783696711063385,0.2264494448900222,0.2160599529743194,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.7538223266601562,0.2010960727930069,0.9124091267585754,285.6923522949219,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.6918334960937,1.0,0.4646577835083008,1.0,1.0,0.0,1.0,-2.4831392765045166,2.4831342697143555,4.962444108969066e-06,1.9204579591751096,0.8489944934844971,0.8489944934844971,0.0,94.89778900146484,87.0,20371.0390625,-0.0,1275.7398681640625,1.0,283.1499938964844,284.95562744140625,290.58990478515625,291.96343994140625,293.1499938964844,293.1499938964844,283.1499938964844,17627.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682460308074951,1.0,0.0,0.0,2.6980950832366943,2.698108673095703,4.857444650951948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.5283203125,0.0,635.6227416992188,1895.4371337890625,0.0,1369.7381591796875,0.6743775010108948,1.0,0.0,3.0,1.0,0.0
12049380,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.9990000128746032,0.5489249229431152,0.4171313941478729,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.9014161825180054,0.3402974009513855,0.3227768242359161,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.84071284532547,0.2750787436962127,0.1934200078248977,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7908290028572083,0.2274277061223983,0.2168787270784378,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7594674825668335,0.2012741714715957,0.9126095771789552,285.68914794921875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2546081542969,285.6891784667969,1.0,0.4621808230876922,1.0,1.0,0.0,1.0,-2.4763762950897217,2.4763712882995605,4.93508832732914e-06,1.9150309562683103,0.8540336489677429,0.8540336489677429,0.0,92.27610778808594,90.0,20428.74609375,-0.0,1256.45263671875,1.0,283.1499938964844,284.9490966796875,290.607177734375,291.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17560.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682615280151367,1.0,0.0,0.0,2.7145049571990967,2.714518547058105,4.916710167890415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.3701171875,0.0,645.3834838867188,1895.4371337890625,0.0,1369.8509521484375,0.6779384016990662,1.0,0.0,3.0,1.0,0.0
12049440,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.9990000128746032,0.5489249229431152,0.4171313941478729,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.9014161825180054,0.3402974009513855,0.3227768242359161,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.84071284532547,0.2750787436962127,0.1934200078248977,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7908290028572083,0.2274277061223983,0.2168787270784378,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7594674825668335,0.2012741714715957,0.9126095771789552,285.68914794921875,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2546081542969,285.6891784667969,1.0,0.4621808230876922,1.0,1.0,0.0,1.0,-2.4763762950897217,2.4763712882995605,4.93508832732914e-06,1.9150309562683103,0.8540336489677429,0.8540336489677429,0.0,92.27610778808594,90.0,20428.74609375,-0.0,1256.45263671875,1.0,283.1499938964844,284.9490966796875,290.607177734375,291.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17560.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682615280151367,1.0,0.0,0.0,2.7145049571990967,2.714518547058105,4.916710167890415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.3701171875,0.0,645.3834838867188,1895.4371337890625,0.0,1369.8509521484375,0.6779384016990662,1.0,0.0,3.0,1.0,0.0
12049500,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9990000128746032,0.5502142310142517,0.4144755005836487,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9046691656112672,0.3417138457298279,0.3240780532360077,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.8427220582962036,0.2754335701465606,0.1936451941728592,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.793119490146637,0.2279276400804519,0.2173214107751846,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.7611687183380127,0.2013924270868301,0.9129834175109864,285.6900329589844,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.25469970703125,285.6901550292969,1.0,0.4616976082324981,1.0,1.0,0.0,1.0,-2.4759974479675293,2.475992679595948,4.9335208132106345e-06,1.91470730304718,0.856896162033081,0.856896162033081,0.0,91.6077117919922,90.0,20481.931640625,-0.0,1253.1756591796875,1.0,283.1499938964844,284.9475402832031,290.6181030273437,291.9947814941406,293.1499938964844,293.1499938964844,283.1499938964844,17524.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682473421096802,1.0,0.0,0.0,2.723748207092285,2.723762035369873,4.950251764057612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.65283203125,0.0,650.9354858398438,1895.4371337890625,0.0,1369.7476806640625,0.6799474954605103,1.0,0.0,3.0,1.0,0.0
12049560,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.9990000128746032,0.5513171553611755,0.4128943681716919,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.9072206616401672,0.343141108751297,0.3254006206989288,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.844073474407196,0.2757952809333801,0.1938831508159637,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.7947357892990112,0.2284327298402786,0.2177800983190536,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7622609734535217,0.2015178054571151,0.9134573340415956,285.6918334960937,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.25518798828125,285.69207763671875,1.0,0.4616322815418243,1.0,1.0,0.0,1.0,-2.477090835571289,2.477085828781128,4.937834546581144e-06,1.9155313968658447,0.8599981665611267,0.8599981665611267,0.0,91.25495147705078,93.0,20547.1953125,-0.0,1253.0091552734375,1.0,283.1499938964844,284.94659423828125,290.6304931640625,292.00994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17486.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683900356292725,1.0,0.0,0.0,2.7337236404418945,2.7337374687194824,4.986577550880611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.912109375,0.0,656.9738159179688,1895.4371337890625,0.0,1370.78515625,0.6821187734603882,1.0,0.0,3.0,1.0,0.0
12049620,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.9990000128746032,0.5527557134628296,0.4123489260673523,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.9104062914848328,0.3460201919078827,0.3280963003635406,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8451298475265503,0.2765345573425293,0.1943897902965545,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7962893843650818,0.2294522374868393,0.2187333554029464,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.7628988027572632,0.2017691880464553,0.9145590662956238,285.6976013183594,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.256591796875,285.6979675292969,1.0,0.4624974131584167,1.0,1.0,0.0,1.0,-2.48274827003479,2.482743501663208,4.960361820849357e-06,1.919885873794556,0.8669390678405762,0.8669390678405762,0.0,91.3067626953125,96.0,20707.6875,-0.0,1260.0811767578125,1.0,283.1499938964844,284.9459533691406,290.6581726074219,292.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17406.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693712472915649,1.0,0.0,0.0,2.755888223648072,2.755902051925659,5.067765300736937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.66455078125,0.0,670.5660400390625,1895.4371337890625,0.0,1377.93212890625,0.6869549751281738,1.0,0.0,3.0,1.0,0.0
12049680,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.9990000128746032,0.5527557134628296,0.4123489260673523,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69757080078125,0.9104062914848328,0.3460201919078827,0.3280963003635406,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.8451298475265503,0.2765345573425293,0.1943897902965545,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7962893843650818,0.2294522374868393,0.2187333554029464,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.7628988027572632,0.2017691880464553,0.9145590662956238,285.6976013183594,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.256591796875,285.6979675292969,1.0,0.4624974131584167,1.0,1.0,0.0,1.0,-2.48274827003479,2.482743501663208,4.960361820849357e-06,1.919885873794556,0.8669390678405762,0.8669390678405762,0.0,91.3067626953125,96.0,20707.6875,-0.0,1260.0811767578125,1.0,283.1499938964844,284.9459533691406,290.6581726074219,292.0457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17406.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693712472915649,1.0,0.0,0.0,2.755888223648072,2.755902051925659,5.067765300736937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.66455078125,0.0,670.5660400390625,1895.4371337890625,0.0,1377.93212890625,0.6869549751281738,1.0,0.0,3.0,1.0,0.0
12049740,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.9990000128746032,0.5530058741569519,0.4145770967006683,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.911404311656952,0.3489217162132263,0.3308423161506653,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.8444241285324097,0.2772889733314514,0.194927841424942,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7960484623908997,0.2304791659116745,0.2197215110063552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7618648409843445,0.2020058333873748,0.9157392382621764,285.70526123046875,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2574768066406,285.7057189941406,1.0,0.4643981754779815,1.0,1.0,0.0,1.0,-2.491973638534546,2.4919686317443848,4.997275937057566e-06,1.9270219802856443,0.8749162554740906,0.8749162554740906,0.0,92.15740966796876,99.0,20901.09765625,-0.0,1274.926025390625,1.0,283.1499938964844,284.9462280273437,290.6876220703125,292.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,17324.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713604927062988,1.0,0.0,0.0,2.781079769134521,2.781094074249268,5.16083844104287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.501953125,0.0,686.311279296875,1895.4371337890625,0.0,1392.4840087890625,0.6924708485603333,1.0,0.0,3.0,1.0,0.0
12049800,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052917480469,0.9990000128746032,0.5530058741569519,0.4145770967006683,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.911404311656952,0.3489217162132263,0.3308423161506653,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.8444241285324097,0.2772889733314514,0.194927841424942,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7960484623908997,0.2304791659116745,0.2197215110063552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7618648409843445,0.2020058333873748,0.9157392382621764,285.70526123046875,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2574768066406,285.7057189941406,1.0,0.4643981754779815,1.0,1.0,0.0,1.0,-2.491973638534546,2.4919686317443848,4.997275937057566e-06,1.9270219802856443,0.8749162554740906,0.8749162554740906,0.0,92.15740966796876,99.0,20901.09765625,-0.0,1274.926025390625,1.0,283.1499938964844,284.9462280273437,290.6876220703125,292.086181640625,293.1499938964844,293.1499938964844,283.1499938964844,17324.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713604927062988,1.0,0.0,0.0,2.781079769134521,2.781094074249268,5.16083844104287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.501953125,0.0,686.311279296875,1895.4371337890625,0.0,1392.4840087890625,0.6924708485603333,1.0,0.0,3.0,1.0,0.0
12049860,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.9990000128746032,0.5520392656326294,0.4188480675220489,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.910765826702118,0.3518362045288086,0.3336222469806671,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.8424488306045532,0.2780523598194122,0.1954878121614456,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7945044040679932,0.2315086126327514,0.2207330763339996,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7596178650856018,0.2022191882133484,0.91691792011261,285.7140808105469,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2578125,285.714599609375,1.0,0.4670503139495849,1.0,1.0,0.0,1.0,-2.5037474632263184,2.503742456436157,5.044621048000408e-06,1.9361443519592283,0.8839766979217529,0.8839766979217529,0.0,93.60350799560548,102.0,21120.384765625,-0.0,1295.5545654296875,1.0,283.1499938964844,284.9468688964844,290.71710205078125,292.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,17243.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741992235183716,1.0,0.0,0.0,2.8092758655548096,2.809290170669556,5.266015250526834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.64697265625,0.0,704.3099365234375,1895.4371337890625,0.0,1413.3929443359375,0.698667049407959,1.0,0.0,3.0,1.0,0.0
12049920,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.9990000128746032,0.5520392656326294,0.4188480675220489,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140808105469,0.910765826702118,0.3518362045288086,0.3336222469806671,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.8424488306045532,0.2780523598194122,0.1954878121614456,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139587402344,0.7945044040679932,0.2315086126327514,0.2207330763339996,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.7596178650856018,0.2022191882133484,0.91691792011261,285.7140808105469,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2578125,285.714599609375,1.0,0.4670503139495849,1.0,1.0,0.0,1.0,-2.5037474632263184,2.503742456436157,5.044621048000408e-06,1.9361443519592283,0.8839766979217529,0.8839766979217529,0.0,93.60350799560548,102.0,21120.384765625,-0.0,1295.5545654296875,1.0,283.1499938964844,284.9468688964844,290.71710205078125,292.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,17243.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741992235183716,1.0,0.0,0.0,2.8092758655548096,2.809290170669556,5.266015250526834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.64697265625,0.0,704.3099365234375,1895.4371337890625,0.0,1413.3929443359375,0.698667049407959,1.0,0.0,3.0,1.0,0.0
12049980,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9990000128746032,0.5499354600906372,0.424602210521698,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9089913964271544,0.3547568023204803,0.336424171924591,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8396056294441223,0.2788198888301849,0.1960625350475311,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7920515537261963,0.2325362563133239,0.2217589318752288,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.7565341591835022,0.2024004608392715,0.918035626411438,285.7235107421875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2585144042969,285.7240295410156,1.0,0.4702387154102325,1.0,1.0,0.0,1.0,-2.517292022705078,2.517287015914917,5.099382178741507e-06,1.946645736694336,0.8941547870635986,0.8941547870635986,0.0,95.49463653564452,105.0,21359.873046875,-0.0,1320.4813232421875,1.0,283.1499938964844,284.9473876953125,290.7459716796875,292.171875,293.1499938964844,293.1499938964844,283.1499938964844,17165.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677640974521637,1.0,0.0,0.0,2.840341806411743,2.8403563499450684,5.383126335800625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.6708984375,0.0,724.6008911132812,1895.4371337890625,0.0,1438.9661865234375,0.705519437789917,1.0,0.0,3.0,1.0,0.0
12050040,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.9990000128746032,0.5499354600906372,0.424602210521698,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9089913964271544,0.3547568023204803,0.336424171924591,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8396056294441223,0.2788198888301849,0.1960625350475311,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7920515537261963,0.2325362563133239,0.2217589318752288,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.7565341591835022,0.2024004608392715,0.918035626411438,285.7235107421875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2585144042969,285.7240295410156,1.0,0.4702387154102325,1.0,1.0,0.0,1.0,-2.517292022705078,2.517287015914917,5.099382178741507e-06,1.946645736694336,0.8941547870635986,0.8941547870635986,0.0,95.49463653564452,105.0,21359.873046875,-0.0,1320.4813232421875,1.0,283.1499938964844,284.9473876953125,290.7459716796875,292.171875,293.1499938964844,293.1499938964844,283.1499938964844,17165.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677640974521637,1.0,0.0,0.0,2.840341806411743,2.8403563499450684,5.383126335800625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.6708984375,0.0,724.6008911132812,1895.4371337890625,0.0,1438.9661865234375,0.705519437789917,1.0,0.0,3.0,1.0,0.0
12050100,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.9990000128746032,0.5484922528266907,0.4279060363769531,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.9078043699264526,0.3562175333499908,0.337830513715744,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8379535675048828,0.2792039215564728,0.1963536888360977,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.7905778288841248,0.2330482453107834,0.2222749590873718,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.7547667026519775,0.2024752497673034,0.9185504913330078,285.72833251953125,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2591857910156,285.7288513183594,1.0,0.4719831645488739,1.0,1.0,0.0,1.0,-2.5245392322540283,2.524534225463867,5.1288084250700194e-06,1.952265739440918,0.8996744155883789,0.8996744155883789,0.0,96.57274627685548,105.0,21485.73828125,-0.0,1334.204833984375,1.0,283.1499938964844,284.947509765625,290.7601623535156,292.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,17128.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795220375061035,1.0,0.0,0.0,2.856891393661499,2.856906175613404,5.446040063361579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.44189453125,0.0,735.6077880859375,1895.4371337890625,0.0,1453.0450439453125,0.7091799378395081,1.0,0.0,3.0,1.0,0.0
12050160,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73321533203125,0.9990000128746032,0.5468323826789856,0.4314329922199249,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.733154296875,0.9064786434173584,0.357677698135376,0.3392390608787536,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.8361915349960327,0.2795875370502472,0.1966465264558792,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330322265625,0.7889833450317383,0.2335584759712219,0.2227919995784759,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.7528896331787109,0.2025375813245773,0.9190247058868408,285.733154296875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2587890625,285.73370361328125,1.0,0.4738033711910248,1.0,1.0,0.0,1.0,-2.532011747360229,2.5320065021514893,5.159239663043991e-06,1.958060383796692,0.9051159620285034,0.9051159620285034,0.0,97.72271728515624,108.0,21614.615234375,-0.0,1348.59619140625,1.0,283.1499938964844,284.9476013183594,290.77423095703125,292.2154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17101.8046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814800500869751,1.0,0.0,0.0,2.873901844024658,2.8739168643951416,5.51108655599819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.32421875,0.0,747.111572265625,1895.4371337890625,0.0,1467.7750244140625,0.715951681137085,1.0,0.0,3.0,1.0,0.0
12050220,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.9990000128746032,0.5428897738456726,0.4390660226345062,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9035008549690248,0.3605579435825348,0.3420380055904388,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8323850035667419,0.2803181707859039,0.1972206085920334,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7854843735694885,0.2345470786094665,0.2238119840621948,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.748855710029602,0.2025986611843109,0.9197644591331482,285.7315673828125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2574768066406,285.7317810058594,1.0,0.47761270403862,1.0,1.0,0.0,1.0,-2.547349691390991,2.54734468460083,5.221989795245463e-06,1.9699550867080688,0.9155169725418092,0.9155169725418092,0.0,100.2111358642578,111.0,21915.181640625,-0.0,1378.9365234375,1.0,283.1499938964844,284.9328918457031,290.8034973144531,292.2628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17575.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685883641242981,1.0,0.0,0.0,2.938998222351074,2.939013719558716,5.763575927630882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.9580078125,0.0,795.790283203125,1895.4371337890625,0.0,1501.1800537109375,0.7315424084663391,1.0,0.0,3.0,1.0,0.0
12050280,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.9990000128746032,0.5428897738456726,0.4390660226345062,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9035008549690248,0.3605579435825348,0.3420380055904388,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8323850035667419,0.2803181707859039,0.1972206085920334,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.7854843735694885,0.2345470786094665,0.2238119840621948,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.748855710029602,0.2025986611843109,0.9197644591331482,285.7315673828125,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2574768066406,285.7317810058594,1.0,0.47761270403862,1.0,1.0,0.0,1.0,-2.547349691390991,2.54734468460083,5.221989795245463e-06,1.9699550867080688,0.9155169725418092,0.9155169725418092,0.0,100.2111358642578,111.0,21915.181640625,-0.0,1378.9365234375,1.0,283.1499938964844,284.9328918457031,290.8034973144531,292.2628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17575.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685883641242981,1.0,0.0,0.0,2.938998222351074,2.939013719558716,5.763575927630882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.9580078125,0.0,795.790283203125,1895.4371337890625,0.0,1501.1800537109375,0.7315424084663391,1.0,0.0,3.0,1.0,0.0
12050340,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9990000128746032,0.538144588470459,0.4473315775394439,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9001989364624023,0.3633753955364227,0.3447872698307037,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.8282784223556519,0.2809913754463196,0.1977616250514984,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.7816593050956726,0.2354838699102401,0.2247928231954574,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.7445263266563416,0.2025611996650695,0.9201143980026244,285.7248229980469,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2557678222656,285.724853515625,1.0,0.4815667271614074,1.0,1.0,0.0,1.0,-2.562833547592163,2.562828302383423,5.285717634251341e-06,1.9819587469100952,0.9257906079292296,0.9257906079292296,0.0,102.9097900390625,99.0,22232.58984375,-0.0,1410.721923828125,1.0,283.1499938964844,284.91180419921875,290.8324279785156,292.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18285.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907747983932495,1.0,0.0,0.0,3.017874002456665,3.017890214920044,6.077087846279028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.23779296875,0.0,858.391845703125,1895.4371337890625,0.0,1538.723876953125,0.7504719495773315,1.0,0.0,3.0,1.0,0.0
12050400,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9990000128746032,0.538144588470459,0.4473315775394439,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.9001989364624023,0.3633753955364227,0.3447872698307037,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.8282784223556519,0.2809913754463196,0.1977616250514984,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248229980469,0.7816593050956726,0.2354838699102401,0.2247928231954574,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.724853515625,0.7445263266563416,0.2025611996650695,0.9201143980026244,285.7248229980469,284.95001220703125,294.293701171875,287.8081970214844,294.2923278808594,297.2557678222656,285.724853515625,1.0,0.4815667271614074,1.0,1.0,0.0,1.0,-2.562833547592163,2.562828302383423,5.285717634251341e-06,1.9819587469100952,0.9257906079292296,0.9257906079292296,0.0,102.9097900390625,99.0,22232.58984375,-0.0,1410.721923828125,1.0,283.1499938964844,284.91180419921875,290.8324279785156,292.3110656738281,293.1499938964844,293.1499938964844,283.1499938964844,18285.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907747983932495,1.0,0.0,0.0,3.017874002456665,3.017890214920044,6.077087846279028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.23779296875,0.0,858.391845703125,1895.4371337890625,0.0,1538.723876953125,0.7504719495773315,1.0,0.0,3.0,1.0,0.0
12050460,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.9990000128746032,0.5341338515281677,0.4430690109729767,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9054911136627196,0.366093635559082,0.3473263382911682,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8312555551528931,0.2815737426280975,0.1981520503759384,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7851515412330627,0.2363336980342865,0.2255730330944061,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7465837597846985,0.2024061232805252,0.9193305373191832,285.7071838378906,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2541809082031,285.7063293457031,1.0,0.4800596535205841,1.0,1.0,0.0,1.0,-2.5612499713897705,2.5612447261810303,5.279726337903412e-06,1.9810041189193728,0.9357718825340272,0.9357718825340272,0.0,101.74274444580078,87.0,22445.595703125,-0.0,1403.55322265625,1.0,283.1499938964844,284.87994384765625,290.8589172363281,292.35430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19151.8828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957364082336426,1.0,0.0,0.0,3.104787349700928,3.104804277420044,6.43216253592982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.32861328125,0.0,931.5693969726562,1895.4371337890625,0.0,1577.26953125,0.7713525891304016,1.0,0.0,3.0,1.0,0.0
12050520,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70709228515625,0.9990000128746032,0.5341338515281677,0.4430690109729767,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.9054911136627196,0.366093635559082,0.3473263382911682,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8312555551528931,0.2815737426280975,0.1981520503759384,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.7851515412330627,0.2363336980342865,0.2255730330944061,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.7465837597846985,0.2024061232805252,0.9193305373191832,285.7071838378906,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2541809082031,285.7063293457031,1.0,0.4800596535205841,1.0,1.0,0.0,1.0,-2.5612499713897705,2.5612447261810303,5.279726337903412e-06,1.9810041189193728,0.9357718825340272,0.9357718825340272,0.0,101.74274444580078,87.0,22445.595703125,-0.0,1403.55322265625,1.0,283.1499938964844,284.87994384765625,290.8589172363281,292.35430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19151.8828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957364082336426,1.0,0.0,0.0,3.104787349700928,3.104804277420044,6.43216253592982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.32861328125,0.0,931.5693969726562,1895.4371337890625,0.0,1577.26953125,0.7713525891304016,1.0,0.0,3.0,1.0,0.0
12050580,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9990000128746032,0.5332158207893372,0.4286345243453979,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.9190698266029358,0.3687319755554199,0.3496782481670379,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.8402549624443054,0.282084971666336,0.1984108090400695,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7948560118675232,0.2371210604906082,0.2261818349361419,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7541791200637817,0.2022549211978912,0.9179068803787231,285.678955078125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2536926269531,285.6777038574219,1.0,0.4748366773128509,1.0,1.0,0.0,1.0,-2.5460739135742188,2.5460686683654785,5.217520538280951e-06,1.9693515300750728,0.9452956914901732,0.9452956914901732,0.0,97.5017318725586,90.0,22558.189453125,-0.0,1365.5244140625,1.0,283.1499938964844,284.8395690917969,290.8796081542969,292.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,20125.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995638608932495,1.0,0.0,0.0,3.195758581161499,3.195776462554932,6.814613584538165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.5771484375,0.0,1012.8470458984376,1895.4371337890625,0.0,1607.3126220703125,0.7932308912277222,1.0,0.0,3.0,1.0,0.0
12050640,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.9990000128746032,0.5332158207893372,0.4286345243453979,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.9190698266029358,0.3687319755554199,0.3496782481670379,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.8402549624443054,0.282084971666336,0.1984108090400695,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.7948560118675232,0.2371210604906082,0.2261818349361419,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7541791200637817,0.2022549211978912,0.9179068803787231,285.678955078125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2536926269531,285.6777038574219,1.0,0.4748366773128509,1.0,1.0,0.0,1.0,-2.5460739135742188,2.5460686683654785,5.217520538280951e-06,1.9693515300750728,0.9452956914901732,0.9452956914901732,0.0,97.5017318725586,90.0,22558.189453125,-0.0,1365.5244140625,1.0,283.1499938964844,284.8395690917969,290.8796081542969,292.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,20125.22265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995638608932495,1.0,0.0,0.0,3.195758581161499,3.195776462554932,6.814613584538165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.5771484375,0.0,1012.8470458984376,1895.4371337890625,0.0,1607.3126220703125,0.7932308912277222,1.0,0.0,3.0,1.0,0.0
12050700,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628112792969,0.9990000128746032,0.5337161421775818,0.423412948846817,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.9246622323989868,0.370049238204956,0.3508632481098175,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8437028527259827,0.2823385596275329,0.1985476613044738,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.7985908389091492,0.2375162690877914,0.2264993637800216,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.7570692300796509,0.2022283375263214,0.917450189590454,285.66290283203125,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2538452148437,285.6617736816406,1.0,0.4733915328979492,1.0,1.0,0.0,1.0,-2.5412087440490723,2.541203498840332,5.197263817535713e-06,1.96541714668274,0.9498851299285888,0.9498851299285888,0.0,96.0110321044922,90.0,22636.251953125,-0.0,1352.862548828125,1.0,283.1499938964844,284.8170471191406,290.8890380859375,292.39862060546875,293.1499938964844,293.1499938964844,283.1499938964844,20765.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008848190307617,1.0,0.0,0.0,3.2498972415924072,3.249915599822998,7.047459007480938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.8271484375,0.0,1063.7459716796875,1895.4371337890625,0.0,1617.74267578125,0.8034986853599548,1.0,0.0,3.0,1.0,0.0
12050760,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.9990000128746032,0.5341848731040955,0.4199607968330383,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6537170410156,0.9288595914840698,0.3713749647140503,0.3520711064338684,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65380859375,0.8461113572120667,0.2825973927974701,0.1987001895904541,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539001464844,0.8012487292289734,0.237917348742485,0.2268403470516204,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.7590427398681641,0.202231079339981,0.9172357320785522,285.6537170410156,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2540283203125,285.6529846191406,1.0,0.4724657833576202,1.0,1.0,0.0,1.0,-2.538844108581543,2.538839101791382,5.187476745049935e-06,1.963526964187622,0.9544821977615356,0.9544821977615356,0.0,95.06556701660156,93.0,22715.177734375,-0.0,1345.7677001953125,1.0,283.1499938964844,284.8027648925781,290.8988647460937,292.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,21163.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019227147102356,1.0,0.0,0.0,3.28829312324524,3.2883119583129883,7.214966899482533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.90283203125,0.0,1100.4515380859375,1895.4371337890625,0.0,1625.9598388671875,0.8155008554458618,1.0,0.0,3.0,1.0,0.0
12050820,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.9990000128746032,0.5345881581306458,0.416430652141571,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.9344516396522522,0.3740487098693847,0.3545437753200531,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8488674759864807,0.2831286787986755,0.1990410238504409,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8044523000717163,0.2387326061725616,0.2275704443454742,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.7611512541770935,0.2022767812013626,0.9172261357307434,285.635498046875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.25408935546875,285.6350402832031,1.0,0.4719372987747192,1.0,1.0,0.0,1.0,-2.5388436317443848,2.5388383865356445,5.187254828342702e-06,1.963415265083313,0.963480830192566,0.963480830192566,0.0,94.18549346923828,96.0,22924.013671875,-0.0,1341.96142578125,1.0,283.1499938964844,284.7718505859375,290.92291259765625,292.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,22239.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039921283721924,1.0,0.0,0.0,3.3811092376708984,3.381129264831543,7.628018465766218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.3388671875,0.0,1193.3685302734375,1895.4371337890625,0.0,1642.3997802734375,0.8378442525863647,1.0,0.0,3.0,1.0,0.0
12050880,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354675292969,0.9990000128746032,0.5345881581306458,0.416430652141571,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.9344516396522522,0.3740487098693847,0.3545437753200531,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8488674759864807,0.2831286787986755,0.1990410238504409,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.8044523000717163,0.2387326061725616,0.2275704443454742,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.7611512541770935,0.2022767812013626,0.9172261357307434,285.635498046875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.25408935546875,285.6350402832031,1.0,0.4719372987747192,1.0,1.0,0.0,1.0,-2.5388436317443848,2.5388383865356445,5.187254828342702e-06,1.963415265083313,0.963480830192566,0.963480830192566,0.0,94.18549346923828,96.0,22924.013671875,-0.0,1341.96142578125,1.0,283.1499938964844,284.7718505859375,290.92291259765625,292.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,22239.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039921283721924,1.0,0.0,0.0,3.3811092376708984,3.381129264831543,7.628018465766218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.3388671875,0.0,1193.3685302734375,1895.4371337890625,0.0,1642.3997802734375,0.8378442525863647,1.0,0.0,3.0,1.0,0.0
12050940,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.9990000128746032,0.5339634418487549,0.4164999723434448,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.9369641542434692,0.376745343208313,0.3570750951766968,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8493408560752869,0.2836765050888061,0.1994197368621826,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8053471446037292,0.2395614087581634,0.2283496111631393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7611742615699768,0.2023269087076187,0.9174630045890808,285.6218566894531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.253662109375,285.6216125488281,1.0,0.4727741777896881,1.0,1.0,0.0,1.0,-2.543640375137329,2.543635129928589,5.206666173762642e-06,1.9670214653015137,0.9723299741744996,0.9723299741744996,0.0,94.35999298095705,99.0,23164.958984375,-0.0,1348.8070068359375,1.0,283.1499938964844,284.7451477050781,290.9501647949219,292.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,23338.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066206336021423,1.0,0.0,0.0,3.473327875137329,3.47334885597229,8.049796065279224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2998046875,0.0,1290.7984619140625,1895.4371337890625,0.0,1663.388671875,0.860048234462738,1.0,0.0,3.0,1.0,0.0
12051000,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.9990000128746032,0.5339634418487549,0.4164999723434448,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.9369641542434692,0.376745343208313,0.3570750951766968,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8493408560752869,0.2836765050888061,0.1994197368621826,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8053471446037292,0.2395614087581634,0.2283496111631393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7611742615699768,0.2023269087076187,0.9174630045890808,285.6218566894531,284.95001220703125,294.6155700683594,287.9369506835937,294.6141662597656,297.253662109375,285.6216125488281,1.0,0.4727741777896881,1.0,1.0,0.0,1.0,-2.543640375137329,2.543635129928589,5.206666173762642e-06,1.9670214653015137,0.9723299741744996,0.9723299741744996,0.0,94.35999298095705,99.0,23164.958984375,-0.0,1348.8070068359375,1.0,283.1499938964844,284.7451477050781,290.9501647949219,292.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,23338.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066206336021423,1.0,0.0,0.0,3.473327875137329,3.47334885597229,8.049796065279224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.2998046875,0.0,1290.7984619140625,1895.4371337890625,0.0,1663.388671875,0.860048234462738,1.0,0.0,3.0,1.0,0.0
12051060,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.9990000128746032,0.5322117209434509,0.4192604720592499,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9371687769889832,0.3794533014297485,0.3596454858779907,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.8480956554412842,0.2842356562614441,0.1998265087604522,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.8045075535774231,0.2403971701860427,0.2291629314422607,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7595918774604797,0.202348306775093,0.9177250862121582,285.6117553710937,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2527160644531,285.61163330078125,1.0,0.4745984971523285,1.0,1.0,0.0,1.0,-2.551823854446411,2.551818609237671,5.24001461599255e-06,1.9732476472854608,0.9810693860054016,0.9810693860054016,0.0,95.3163070678711,102.0,23427.939453125,-0.0,1363.4017333984375,1.0,283.1499938964844,284.7218017578125,290.9776306152344,292.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,24449.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100058197975159,1.0,0.0,0.0,3.564472198486328,3.564494132995605,8.477811661578016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.52294921875,0.0,1392.213134765625,1895.4371337890625,0.0,1690.5941162109375,0.8819969296455383,1.0,0.0,3.0,1.0,0.0
12051120,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.9990000128746032,0.5322117209434509,0.4192604720592499,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.9371687769889832,0.3794533014297485,0.3596454858779907,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.8480956554412842,0.2842356562614441,0.1998265087604522,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.8045075535774231,0.2403971701860427,0.2291629314422607,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7595918774604797,0.202348306775093,0.9177250862121582,285.6117553710937,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2527160644531,285.61163330078125,1.0,0.4745984971523285,1.0,1.0,0.0,1.0,-2.551823854446411,2.551818609237671,5.24001461599255e-06,1.9732476472854608,0.9810693860054016,0.9810693860054016,0.0,95.3163070678711,102.0,23427.939453125,-0.0,1363.4017333984375,1.0,283.1499938964844,284.7218017578125,290.9776306152344,292.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,24449.021484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100058197975159,1.0,0.0,0.0,3.564472198486328,3.564494132995605,8.477811661578016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.52294921875,0.0,1392.213134765625,1895.4371337890625,0.0,1690.5941162109375,0.8819969296455383,1.0,0.0,3.0,1.0,0.0
