time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051180,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9990000128746032,0.5293801426887512,0.4240012466907501,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9357022643089294,0.3821633160114288,0.3622391819953918,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8456281423568726,0.284801185131073,0.2002529948949813,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8024163246154785,0.2412342876195907,0.229998379945755,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7568457126617432,0.2023248225450515,0.9178942441940308,285.6043395996094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2514038085937,285.6043395996094,1.0,0.4771290123462677,1.0,1.0,0.0,1.0,-2.56235408782959,2.5623488426208496,5.283138307277113e-06,1.9812861680984497,0.989729106426239,0.989729106426239,0.0,96.8543701171875,105.0,23705.25390625,-0.0,1383.6500244140625,1.0,283.1499938964844,284.701171875,291.0035095214844,292.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,25566.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139983773231506,1.0,0.0,0.0,3.654282569885254,3.6543056964874254,8.910407132134424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.15673828125,0.0,1497.2388916015625,1895.4371337890625,0.0,1722.92822265625,0.9036273956298828,1.0,0.0,3.0,1.0,0.0
12051240,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9990000128746032,0.5293801426887512,0.4240012466907501,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.9357022643089294,0.3821633160114288,0.3622391819953918,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8456281423568726,0.284801185131073,0.2002529948949813,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8024163246154785,0.2412342876195907,0.229998379945755,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7568457126617432,0.2023248225450515,0.9178942441940308,285.6043395996094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2514038085937,285.6043395996094,1.0,0.4771290123462677,1.0,1.0,0.0,1.0,-2.56235408782959,2.5623488426208496,5.283138307277113e-06,1.9812861680984497,0.989729106426239,0.989729106426239,0.0,96.8543701171875,105.0,23705.25390625,-0.0,1383.6500244140625,1.0,283.1499938964844,284.701171875,291.0035095214844,292.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,25566.83984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139983773231506,1.0,0.0,0.0,3.654282569885254,3.6543056964874254,8.910407132134424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.15673828125,0.0,1497.2388916015625,1895.4371337890625,0.0,1722.92822265625,0.9036273956298828,1.0,0.0,3.0,1.0,0.0
12051300,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9990000128746032,0.5275922417640686,0.4269354939460754,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997619628906,0.9345061182975768,0.3835168480873108,0.3635421693325043,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8440678119659424,0.2850848734378814,0.2004722505807876,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.8010277152061462,0.2416519373655319,0.230422168970108,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.7551562190055847,0.2022933959960937,0.917924463748932,285.5997619628906,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2506408691406,285.599609375,1.0,0.4785914123058319,1.0,1.0,0.0,1.0,-2.568253755569458,2.5682482719421387,5.30738589077373e-06,1.9857946634292605,0.9940146803855896,0.9940146803855896,0.0,97.7931671142578,105.0,23855.06640625,-0.0,1395.3983154296875,1.0,283.1499938964844,284.6891784667969,291.01580810546875,292.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,26260.544921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161657810211182,1.0,0.0,0.0,3.706536769866944,3.7065603733062735,9.167056305159348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.1328125,0.0,1560.9720458984375,1895.4371337890625,0.0,1740.5909423828125,0.9134407043457032,1.0,0.0,3.0,1.0,0.0
12051360,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.9990000128746032,0.5255775451660156,0.4301755726337433,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.9330636858940125,0.3848690688610077,0.3648449182510376,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.8423399925231934,0.2853689789772033,0.200692743062973,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7994588017463684,0.2420685887336731,0.230846956372261,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7533026337623596,0.2022479474544525,0.917902946472168,285.59893798828125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2498779296875,285.5990295410156,1.0,0.4801560044288635,1.0,1.0,0.0,1.0,-2.574460983276367,2.574455738067627,5.33296315552434e-06,1.9905403852462769,0.9983318448066713,0.9983318448066713,0.0,98.82598876953124,93.0,23990.927734375,-0.0,1408.010986328125,1.0,283.1499938964844,284.6827087402344,291.0271911621094,292.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,26688.103515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183650135993958,1.0,0.0,0.0,3.742638349533081,3.7426624298095694,9.346500178253336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.74365234375,0.0,1605.614990234375,1895.4371337890625,0.0,1758.59033203125,0.9249103665351868,1.0,0.0,3.0,1.0,0.0
12051420,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.9990000128746032,0.5224443674087524,0.4241260588169098,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.94059556722641,0.3875246345996856,0.3672967851161957,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8465875387191772,0.285896897315979,0.2010247111320495,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8041784763336182,0.2428593635559082,0.2315452396869659,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7565346360206604,0.2020955681800842,0.9170077443122864,285.5879211425781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24884033203125,285.58740234375,1.0,0.4779664278030395,1.0,1.0,0.0,1.0,-2.5703227519989014,2.570317268371582,5.316113856679294e-06,1.9874812364578247,1.0,1.0,0.0,97.15887451171876,81.0,24148.546875,-0.0,1395.2977294921875,1.0,283.1499938964844,284.6600341796875,291.0469055175781,292.6473999023437,293.1499938964844,293.1499938964844,283.1499938964844,27975.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226518392562866,1.0,0.0,0.0,3.824891805648804,3.824917078018189,9.761837418409414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.3037109375,0.0,1712.8741455078125,1895.4371337890625,0.0,1793.8953857421875,0.9448654055595398,1.0,0.0,3.0,1.0,0.0
12051480,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.9990000128746032,0.5224443674087524,0.4241260588169098,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.94059556722641,0.3875246345996856,0.3672967851161957,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879821777344,0.8465875387191772,0.285896897315979,0.2010247111320495,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.8041784763336182,0.2428593635559082,0.2315452396869659,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.7565346360206604,0.2020955681800842,0.9170077443122864,285.5879211425781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.24884033203125,285.58740234375,1.0,0.4779664278030395,1.0,1.0,0.0,1.0,-2.5703227519989014,2.570317268371582,5.316113856679294e-06,1.9874812364578247,1.0,1.0,0.0,97.15887451171876,81.0,24148.546875,-0.0,1395.2977294921875,1.0,283.1499938964844,284.6600341796875,291.0469055175781,292.6473999023437,293.1499938964844,293.1499938964844,283.1499938964844,27975.513671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226518392562866,1.0,0.0,0.0,3.824891805648804,3.824917078018189,9.761837418409414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.3037109375,0.0,1712.8741455078125,1895.4371337890625,0.0,1793.8953857421875,0.9448654055595398,1.0,0.0,3.0,1.0,0.0
12051540,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.9990000128746032,0.5225152373313904,0.4079770743846893,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.9564375877380372,0.3901452422142029,0.3696110844612121,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.8576204776763916,0.2864008843898773,0.2012632340192794,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8152248859405518,0.2436281144618988,0.2321172952651977,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7659199833869934,0.2019880264997482,0.9156879186630248,285.570556640625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2492980957031,285.5697631835937,1.0,0.4722194671630859,1.0,1.0,0.0,1.0,-2.5530972480773926,2.5530920028686523,5.24502138432581e-06,1.974120020866394,1.0,1.0,0.0,92.58777618408205,99.0,24187.78125,-0.0,1353.14501953125,1.0,283.1499938964844,284.63409423828125,291.0594787597656,292.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,29256.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255910634994507,1.0,0.0,0.0,3.898503065109253,3.898529291152954,1.0141193342860788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.7451171875,0.0,1813.6837158203125,1895.4371337890625,0.0,1818.266357421875,0.962879240512848,1.0,0.0,3.0,1.0,0.0
12051600,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.9990000128746032,0.5225152373313904,0.4079770743846893,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.9564375877380372,0.3901452422142029,0.3696110844612121,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706481933594,0.8576204776763916,0.2864008843898773,0.2012632340192794,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707397460937,0.8152248859405518,0.2436281144618988,0.2321172952651977,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7659199833869934,0.2019880264997482,0.9156879186630248,285.570556640625,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2492980957031,285.5697631835937,1.0,0.4722194671630859,1.0,1.0,0.0,1.0,-2.5530972480773926,2.5530920028686523,5.24502138432581e-06,1.974120020866394,1.0,1.0,0.0,92.58777618408205,99.0,24187.78125,-0.0,1353.14501953125,1.0,283.1499938964844,284.63409423828125,291.0594787597656,292.6659851074219,293.1499938964844,293.1499938964844,283.1499938964844,29256.880859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255910634994507,1.0,0.0,0.0,3.898503065109253,3.898529291152954,1.0141193342860788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.7451171875,0.0,1813.6837158203125,1895.4371337890625,0.0,1818.266357421875,0.962879240512848,1.0,0.0,3.0,1.0,0.0
12051660,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.523056149482727,0.4115009009838104,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9558432698249816,0.3928477168083191,0.3721553385257721,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8557795882225037,0.2869811952114105,0.2016724199056625,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8138874173164368,0.2444760054349899,0.2329242676496505,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7638082504272461,0.2020598948001861,0.9159635901451112,285.5653381347656,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2502136230469,285.5658874511719,1.0,0.4750594794750213,1.0,1.0,0.0,1.0,-2.562140703201294,2.5621354579925537,5.281044650473632e-06,1.980512738227844,1.0,1.0,0.0,93.7244873046875,117.0,24409.505859375,-0.0,1369.7110595703125,1.0,283.1499938964844,284.6205749511719,291.07183837890625,292.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,30472.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727230966091156,1.0,0.0,0.0,3.9670560359954834,3.967083215713501,1.0500982625671895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.2490234375,0.0,1911.0540771484373,1895.4371337890625,0.0,1831.9210205078125,0.9796797037124634,1.0,0.0,3.0,1.0,0.0
12051720,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9990000128746032,0.523056149482727,0.4115009009838104,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9558432698249816,0.3928477168083191,0.3721553385257721,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.8557795882225037,0.2869811952114105,0.2016724199056625,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8138874173164368,0.2444760054349899,0.2329242676496505,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7638082504272461,0.2020598948001861,0.9159635901451112,285.5653381347656,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2502136230469,285.5658874511719,1.0,0.4750594794750213,1.0,1.0,0.0,1.0,-2.562140703201294,2.5621354579925537,5.281044650473632e-06,1.980512738227844,1.0,1.0,0.0,93.7244873046875,117.0,24409.505859375,-0.0,1369.7110595703125,1.0,283.1499938964844,284.6205749511719,291.07183837890625,292.68560791015625,293.1499938964844,293.1499938964844,283.1499938964844,30472.248046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727230966091156,1.0,0.0,0.0,3.9670560359954834,3.967083215713501,1.0500982625671895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.2490234375,0.0,1911.0540771484373,1895.4371337890625,0.0,1831.9210205078125,0.9796797037124634,1.0,0.0,3.0,1.0,0.0
12051780,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9990000128746032,0.5189341306686401,0.4312375485897064,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.9420300126075744,0.3956385254859924,0.3749518096446991,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.8437551259994507,0.2876316010951996,0.2022562623023986,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8024617433547974,0.2453852146863937,0.2339623570442199,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.7525449395179749,0.2021415531635284,0.9173059463500975,285.5762939453125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2489929199219,285.5774230957031,1.0,0.4836672842502594,1.0,1.0,0.0,1.0,-2.592761754989624,2.5927562713623047,5.407508979260456e-06,2.0039267539978027,1.0,1.0,0.0,99.69116973876952,120.0,24805.0546875,-0.0,1435.9014892578125,1.0,283.1499938964844,284.6197814941406,291.0936584472656,292.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,31645.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300468683242798,1.0,0.0,0.0,4.032131671905518,4.032159805297852,1.084832547348924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.87109375,0.0,2006.6527099609373,1895.4371337890625,0.0,1855.4609375,0.995644211769104,1.0,0.0,3.0,1.0,0.0
12051840,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5763854980469,0.9990000128746032,0.5189341306686401,0.4312375485897064,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.9420300126075744,0.3956385254859924,0.3749518096446991,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5761413574219,0.8437551259994507,0.2876316010951996,0.2022562623023986,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.8024617433547974,0.2453852146863937,0.2339623570442199,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758972167969,0.7525449395179749,0.2021415531635284,0.9173059463500975,285.5762939453125,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2489929199219,285.5774230957031,1.0,0.4836672842502594,1.0,1.0,0.0,1.0,-2.592761754989624,2.5927562713623047,5.407508979260456e-06,2.0039267539978027,1.0,1.0,0.0,99.69116973876952,120.0,24805.0546875,-0.0,1435.9014892578125,1.0,283.1499938964844,284.6197814941406,291.0936584472656,292.7257995605469,293.1499938964844,293.1499938964844,283.1499938964844,31645.5703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300468683242798,1.0,0.0,0.0,4.032131671905518,4.032159805297852,1.084832547348924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.87109375,0.0,2006.6527099609373,1895.4371337890625,0.0,1855.4609375,0.995644211769104,1.0,0.0,3.0,1.0,0.0
12051900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9990000128746032,0.5152214169502258,0.4404840469360351,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9357426762580872,0.3970360159873962,0.376363068819046,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.8385125398635864,0.2879572510719299,0.2025551199913025,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.7972571849822998,0.2458354979753494,0.234486311674118,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.7475687265396118,0.2021152079105377,0.9177682399749756,285.5820617675781,284.95001220703125,295.059814453125,288.0862121582031,295.0587158203125,297.2478942871094,285.5830383300781,1.0,0.4873645305633545,1.0,1.0,0.0,1.0,-2.607122898101806,2.607117414474488,5.467782557389e-06,2.015126943588257,1.0,1.0,0.0,102.58061981201172,120.0,24996.021484375,-0.0,1467.8433837890625,1.0,283.1499938964844,284.61895751953125,291.1064453125,292.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,32241.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323405742645264,1.0,0.0,0.0,4.064780235290527,4.06480884552002,1.1024715149687836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.85791015625,0.0,2055.79248046875,1895.4371337890625,0.0,1874.7215576171875,1.0,1.0,0.0,3.0,1.0,0.0
12051960,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9990000128746032,0.5111653804779053,0.448737621307373,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942687988281,0.9303610920906068,0.398434579372406,0.3777592480182647,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.8340271711349487,0.2882861793041229,0.2028439342975616,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.792780876159668,0.2462843656539917,0.2349935472011566,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.7432366013526917,0.2020404636859893,0.91793954372406,285.5942687988281,284.95001220703125,295.0852966308594,288.0931091308594,295.084228515625,297.2468566894531,285.5955505371094,1.0,0.4908349514007568,1.0,1.0,0.0,1.0,-2.619882106781006,2.6198766231536865,5.521412276721094e-06,2.02497935295105,1.0,1.0,0.0,105.19847106933594,123.0,25151.138671875,-0.0,1496.727783203125,1.0,283.1499938964844,284.6278991699219,291.1169738769531,292.7713928222656,293.1499938964844,293.1499938964844,283.1499938964844,32240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734926700592041,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.5166015625,0.0,2055.742919921875,1895.4371337890625,0.0,1896.5286865234373,1.0,1.0,0.0,3.0,1.0,0.0
12052020,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.9919912815093994,0.5032937526702881,0.4546715915203094,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9166558384895324,0.4012227952480316,0.3806158602237701,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8230293393135071,0.2889429330825805,0.2034735530614853,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.781658411026001,0.247167095541954,0.2360632270574569,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.7327460646629333,0.2017702311277389,0.9179967045783995,285.6144714355469,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.24542236328125,285.6148681640625,1.0,0.4966461062431335,1.0,1.0,0.0,1.0,-2.6326403617858887,2.6326348781585693,5.57562316316762e-06,2.034988641738892,1.0,1.0,0.0,111.37418365478516,126.0,25364.080078125,-0.0,1541.790283203125,1.0,283.1499938964844,284.64111328125,291.1315002441406,292.80426025390625,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402648329734802,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.30322265625,0.0,2055.742919921875,1895.4371337890625,0.0,1941.837646484375,1.0,1.0,0.0,3.0,1.0,0.0
12052080,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.9919912815093994,0.5032937526702881,0.4546715915203094,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.9166558384895324,0.4012227952480316,0.3806158602237701,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8230293393135071,0.2889429330825805,0.2034735530614853,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.781658411026001,0.247167095541954,0.2360632270574569,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61431884765625,0.7327460646629333,0.2017702311277389,0.9179967045783995,285.6144714355469,284.95001220703125,295.1340637207031,288.1053771972656,295.133056640625,297.24542236328125,285.6148681640625,1.0,0.4966461062431335,1.0,1.0,0.0,1.0,-2.6326403617858887,2.6326348781585693,5.57562316316762e-06,2.034988641738892,1.0,1.0,0.0,111.37418365478516,126.0,25364.080078125,-0.0,1541.790283203125,1.0,283.1499938964844,284.64111328125,291.1315002441406,292.80426025390625,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402648329734802,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.30322265625,0.0,2055.742919921875,1895.4371337890625,0.0,1941.837646484375,1.0,1.0,0.0,3.0,1.0,0.0
12052140,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.9759472012519836,0.4982168078422546,0.4498347640037536,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.903368890285492,0.4036319851875305,0.3832399845123291,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.8115776181221008,0.2892743349075317,0.203958973288536,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.770412266254425,0.2477865666151046,0.2369734793901443,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.7220774292945862,0.2012782990932464,0.917224109172821,285.5463256835937,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2423095703125,285.5461730957031,1.0,0.5006292462348938,1.0,1.0,0.0,1.0,-2.630670547485352,2.630664825439453,5.567227162828203e-06,2.0334391593933105,1.0,1.0,0.0,117.6921157836914,129.0,25656.599609375,-0.0,1567.4393310546875,1.0,283.0517578125,284.5608825683594,291.15545654296875,292.8616638183594,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749975323677063,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.09326171875,0.0,2055.742919921875,1895.4371337890625,0.0,2025.2374267578125,1.0,1.0,0.0,3.0,1.0,0.0
12052200,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462951660156,0.9759472012519836,0.4982168078422546,0.4498347640037536,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.903368890285492,0.4036319851875305,0.3832399845123291,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.8115776181221008,0.2892743349075317,0.203958973288536,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54638671875,0.770412266254425,0.2477865666151046,0.2369734793901443,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.7220774292945862,0.2012782990932464,0.917224109172821,285.5463256835937,284.95001220703125,295.1796569824219,288.1156311035156,295.1787109375,297.2423095703125,285.5461730957031,1.0,0.5006292462348938,1.0,1.0,0.0,1.0,-2.630670547485352,2.630664825439453,5.567227162828203e-06,2.0334391593933105,1.0,1.0,0.0,117.6921157836914,129.0,25656.599609375,-0.0,1567.4393310546875,1.0,283.0517578125,284.5608825683594,291.15545654296875,292.8616638183594,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749975323677063,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.09326171875,0.0,2055.742919921875,1895.4371337890625,0.0,2025.2374267578125,1.0,1.0,0.0,3.0,1.0,0.0
12052260,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.9610443115234376,0.4930160641670227,0.4455883204936981,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8933402299880981,0.4051274955272674,0.38511922955513,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8014373183250427,0.2888160943984985,0.2039660364389419,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7612900137901306,0.2477728128433227,0.2373608946800232,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7128109335899353,0.2003118246793747,0.9146243929862976,285.3197021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2319030761719,285.3182983398437,1.0,0.5035218596458435,1.0,1.0,0.0,1.0,-2.6251823902130127,2.6251769065856934,5.5439713833038695e-06,2.029171943664551,1.0,1.0,0.0,123.07237243652344,132.0,26334.78515625,-0.0,1583.90185546875,1.0,282.7553100585937,284.3059997558594,291.1953125,292.9727478027344,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689619660377502,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.45751953125,0.0,2055.742919921875,1895.4371337890625,0.0,2191.625732421875,1.0,1.0,0.0,3.0,1.0,0.0
12052320,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.9610443115234376,0.4930160641670227,0.4455883204936981,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8933402299880981,0.4051274955272674,0.38511922955513,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8014373183250427,0.2888160943984985,0.2039660364389419,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7612900137901306,0.2477728128433227,0.2373608946800232,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7128109335899353,0.2003118246793747,0.9146243929862976,285.3197021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2319030761719,285.3182983398437,1.0,0.5035218596458435,1.0,1.0,0.0,1.0,-2.6251823902130127,2.6251769065856934,5.5439713833038695e-06,2.029171943664551,1.0,1.0,0.0,123.07237243652344,132.0,26334.78515625,-0.0,1583.90185546875,1.0,282.7553100585937,284.3059997558594,291.1953125,292.9727478027344,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689619660377502,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.45751953125,0.0,2055.742919921875,1895.4371337890625,0.0,2191.625732421875,1.0,1.0,0.0,3.0,1.0,0.0
12052380,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9455652236938475,0.4872251451015472,0.4407394528388977,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8838567733764648,0.4058704078197479,0.3861823379993438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7914727926254272,0.2877018749713897,0.2034455686807632,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7526803612709045,0.2471824586391449,0.2371381968259811,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7031267285346985,0.1988479942083358,0.9095900654792786,285.08612060546875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2160949707031,285.0845642089844,1.0,0.505419135093689,1.0,1.0,0.0,1.0,-2.6136951446533203,2.613689661026001,5.495453478943091e-06,2.020240545272827,1.0,1.0,0.0,128.09986877441406,135.0,26980.076171875,-0.0,1590.3526611328125,1.0,282.45538330078125,284.044189453125,291.1907653808594,293.0168762207031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851812839508057,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.05419921875,0.0,2055.742919921875,1895.4371337890625,0.0,2336.782470703125,1.0,1.0,0.0,3.0,1.0,0.0
12052440,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.9455652236938475,0.4872251451015472,0.4407394528388977,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8838567733764648,0.4058704078197479,0.3861823379993438,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7914727926254272,0.2877018749713897,0.2034455686807632,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7526803612709045,0.2471824586391449,0.2371381968259811,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7031267285346985,0.1988479942083358,0.9095900654792786,285.08612060546875,284.95001220703125,295.2601623535156,288.1295166015625,295.2593994140625,297.2160949707031,285.0845642089844,1.0,0.505419135093689,1.0,1.0,0.0,1.0,-2.6136951446533203,2.613689661026001,5.495453478943091e-06,2.020240545272827,1.0,1.0,0.0,128.09986877441406,135.0,26980.076171875,-0.0,1590.3526611328125,1.0,282.45538330078125,284.044189453125,291.1907653808594,293.0168762207031,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851812839508057,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.05419921875,0.0,2055.742919921875,1895.4371337890625,0.0,2336.782470703125,1.0,1.0,0.0,3.0,1.0,0.0
12052500,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9382057785987854,0.4842953681945801,0.4382873475551605,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8796678185462952,0.4061216413974762,0.3865812420845032,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.7869603037834167,0.2870453596115112,0.2030997723340988,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7488376498222351,0.2467818856239318,0.2369065135717392,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6985796093940735,0.1980204880237579,0.9065422415733336,284.92608642578125,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.2079467773437,284.9154357910156,1.0,0.5060833096504211,1.0,1.0,0.0,1.0,-2.606872797012329,2.6068673133850098,5.466715720103821e-06,2.0149247646331787,0.999369502067566,0.999369502067566,0.0,130.37806701660156,135.0,27754.0390625,-0.0,1591.0029296875,1.0,282.1912841796875,283.8396911621094,291.2173156738281,293.1382141113281,293.1499938964844,293.1499938964844,282.1499938964844,32250.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949919104576111,1.0,0.0,0.0,4.064700603485107,4.0647292137146,1.102428427657287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.76611328125,0.0,2055.760009765625,1895.4371337890625,0.0,2425.728271484375,1.0,1.0,0.0,3.0,1.0,0.0
12052560,296.8236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.930801510810852,0.4813044965267181,0.4356722831726074,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8755483031272888,0.4062816500663757,0.3868318498134613,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7824953198432922,0.2863144874572754,0.2026642262935638,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7450621128082275,0.2463069707155227,0.2365669459104538,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6940414309501648,0.1971246898174286,0.9030534625053406,284.8733825683594,284.95001220703125,295.2945251464844,288.13287353515625,295.2938537597656,297.19927978515625,284.8716735839844,1.0,0.5065745115280151,1.0,1.0,0.0,1.0,-2.5989091396331787,2.59890365600586,5.43328360436135e-06,2.008728504180908,0.9982803463935852,0.9982803463935852,0.0,132.60818481445312,138.0,27768.587890625,-0.0,1589.8465576171875,1.0,282.1553039550781,283.7906494140625,291.1812438964844,293.05401611328125,293.1499938964844,293.1499938964844,281.8500061035156,32308.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982503175735474,1.0,0.0,0.0,4.0644211769104,4.064449787139893,1.102276996789442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.640625,0.0,2055.860595703125,1895.4371337890625,0.0,2455.438720703125,1.0,1.0,0.0,3.0,1.0,0.0
12052620,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.917284905910492,0.4752657413482666,0.4304962456226349,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.8683030605316162,0.406456708908081,0.3872364461421966,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.7744777798652649,0.2847558259963989,0.201744720339775,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.7383217215538025,0.2452443838119506,0.2357915043830871,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.6856980323791504,0.1952412873506546,0.8956608176231384,284.65777587890625,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.1824645996094,284.6559143066406,1.0,0.5072197318077087,1.0,1.0,0.0,1.0,-2.5822575092315674,2.582252264022827,5.363709078665124e-06,1.995771169662476,0.9925907850265504,0.9925907850265504,0.0,136.66860961914062,141.0,28518.009765625,0.0,1584.763427734375,1.0,281.8553771972656,283.535400390625,291.1750183105469,293.0928039550781,293.1499938964844,293.1499938964844,281.54998779296875,32553.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099247813224792,1.0,0.0,0.0,4.063238620758057,4.063267230987549,1.1016354619641788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.99267578125,0.0,2056.28564453125,1895.4371337890625,0.0,2562.5009765625,1.0,1.0,0.0,3.0,1.0,0.0
12052680,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575927734375,0.917284905910492,0.4752657413482666,0.4304962456226349,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.8683030605316162,0.406456708908081,0.3872364461421966,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.7744777798652649,0.2847558259963989,0.201744720339775,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.7383217215538025,0.2452443838119506,0.2357915043830871,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.6856980323791504,0.1952412873506546,0.8956608176231384,284.65777587890625,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.1824645996094,284.6559143066406,1.0,0.5072197318077087,1.0,1.0,0.0,1.0,-2.5822575092315674,2.582252264022827,5.363709078665124e-06,1.995771169662476,0.9925907850265504,0.9925907850265504,0.0,136.66860961914062,141.0,28518.009765625,0.0,1584.763427734375,1.0,281.8553771972656,283.535400390625,291.1750183105469,293.0928039550781,293.1499938964844,293.1499938964844,281.54998779296875,32553.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099247813224792,1.0,0.0,0.0,4.063238620758057,4.063267230987549,1.1016354619641788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.99267578125,0.0,2056.28564453125,1895.4371337890625,0.0,2562.5009765625,1.0,1.0,0.0,3.0,1.0,0.0
12052740,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44500732421875,0.9052988290786744,0.4691340625286102,0.4252167046070099,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44512939453125,0.8618094325065613,0.4064372181892395,0.3874368071556091,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.7671733498573303,0.2830707728862762,0.2007211148738861,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457397460937,0.7321749329566956,0.2440412640571594,0.2348618954420089,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.6779294013977051,0.1932464838027954,0.8876643776893616,284.4451904296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.1661071777344,284.4432067871094,1.0,0.5075044631958008,1.0,1.0,0.0,1.0,-2.5642004013061523,2.564195156097412,5.2887803576595616e-06,1.981725096702576,0.9840942025184632,0.9840942025184632,0.0,140.4149169921875,144.0,29352.2578125,0.0,1576.398193359375,1.0,281.555419921875,283.2855224609375,291.1722412109375,293.1391296386719,293.1499938964844,293.1499938964844,281.25,32947.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213411569595337,1.0,0.0,0.0,4.061331272125244,4.061359882354736,1.1006014801751007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.75439453125,0.0,2056.96533203125,1895.4371337890625,0.0,2667.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
12052800,296.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44500732421875,0.9052988290786744,0.4691340625286102,0.4252167046070099,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44512939453125,0.8618094325065613,0.4064372181892395,0.3874368071556091,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4455261230469,0.7671733498573303,0.2830707728862762,0.2007211148738861,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457397460937,0.7321749329566956,0.2440412640571594,0.2348618954420089,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4461669921875,0.6779294013977051,0.1932464838027954,0.8876643776893616,284.4451904296875,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.1661071777344,284.4432067871094,1.0,0.5075044631958008,1.0,1.0,0.0,1.0,-2.5642004013061523,2.564195156097412,5.2887803576595616e-06,1.981725096702576,0.9840942025184632,0.9840942025184632,0.0,140.4149169921875,144.0,29352.2578125,0.0,1576.398193359375,1.0,281.555419921875,283.2855224609375,291.1722412109375,293.1391296386719,293.1499938964844,293.1499938964844,281.25,32947.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213411569595337,1.0,0.0,0.0,4.061331272125244,4.061359882354736,1.1006014801751007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.75439453125,0.0,2056.96533203125,1895.4371337890625,0.0,2667.998779296875,1.0,1.0,0.0,3.0,1.0,0.0
12052860,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8904021978378296,0.4609181880950928,0.4185217916965484,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223815917969,0.8516904711723328,0.4040895998477936,0.3859638571739197,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.756251335144043,0.2791208028793335,0.1985004544258117,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22320556640625,0.7223918437957764,0.2404709607362747,0.2322450280189514,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.6659734845161438,0.188835933804512,0.8715593218803406,284.22247314453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.129638671875,284.2196960449219,1.0,0.5067181587219238,1.0,1.0,0.0,1.0,-2.529240131378174,2.5292351245880127,5.1457063818816096e-06,1.954775094985962,0.9725856184959412,0.9725856184959412,0.0,145.69772338867188,147.0,30040.93359375,0.0,1551.859619140625,1.0,281.25543212890625,283.0277709960937,291.168212890625,293.1813049316406,293.1499938964844,293.1499938964844,280.95001220703125,33525.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327372074127197,1.0,0.0,0.0,4.058523654937744,4.058552265167236,1.0990802365995478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.291015625,0.0,2057.9541015625,1895.4371337890625,0.0,2773.941162109375,1.0,1.0,0.0,3.0,1.0,0.0
12052920,296.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22222900390625,0.8904021978378296,0.4609181880950928,0.4185217916965484,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223815917969,0.8516904711723328,0.4040895998477936,0.3859638571739197,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.756251335144043,0.2791208028793335,0.1985004544258117,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22320556640625,0.7223918437957764,0.2404709607362747,0.2322450280189514,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2237854003906,0.6659734845161438,0.188835933804512,0.8715593218803406,284.22247314453125,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.129638671875,284.2196960449219,1.0,0.5067181587219238,1.0,1.0,0.0,1.0,-2.529240131378174,2.5292351245880127,5.1457063818816096e-06,1.954775094985962,0.9725856184959412,0.9725856184959412,0.0,145.69772338867188,147.0,30040.93359375,0.0,1551.859619140625,1.0,281.25543212890625,283.0277709960937,291.168212890625,293.1813049316406,293.1499938964844,293.1499938964844,280.95001220703125,33525.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327372074127197,1.0,0.0,0.0,4.058523654937744,4.058552265167236,1.0990802365995478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.291015625,0.0,2057.9541015625,1895.4371337890625,0.0,2773.941162109375,1.0,1.0,0.0,3.0,1.0,0.0
12052980,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.8782166838645935,0.4535763263702392,0.4120385944843292,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.8439549803733826,0.4024747908115387,0.384525716304779,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7476629614830017,0.2760244309902191,0.1963813006877899,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.7141562104225159,0.2376758009195327,0.2296648174524307,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.6561356782913208,0.1852021664381027,0.8554996252059937,283.9954528808594,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1045837402344,283.9928283691406,1.0,0.5053154230117798,1.0,1.0,0.0,1.0,-2.4947752952575684,2.4947702884674072,5.006078481528675e-06,1.9279330968856807,0.9579983949661256,0.9579983949661256,0.0,149.77835083007812,135.0,30697.328125,0.0,1523.3134765625,1.0,280.9554138183594,282.7680358886719,291.15966796875,293.2129211425781,293.1499938964844,293.1499938964844,280.6499938964844,34340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428658843040466,1.0,0.0,0.0,4.054558753967285,4.054587364196777,1.0969339427902014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.7685546875,0.0,2059.325439453125,1895.4371337890625,0.0,2868.502685546875,1.0,1.0,0.0,3.0,1.0,0.0
12053040,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952087402344,0.8782166838645935,0.4535763263702392,0.4120385944843292,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.995361328125,0.8439549803733826,0.4024747908115387,0.384525716304779,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7476629614830017,0.2760244309902191,0.1963813006877899,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.99615478515625,0.7141562104225159,0.2376758009195327,0.2296648174524307,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9967346191406,0.6561356782913208,0.1852021664381027,0.8554996252059937,283.9954528808594,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.1045837402344,283.9928283691406,1.0,0.5053154230117798,1.0,1.0,0.0,1.0,-2.4947752952575684,2.4947702884674072,5.006078481528675e-06,1.9279330968856807,0.9579983949661256,0.9579983949661256,0.0,149.77835083007812,135.0,30697.328125,0.0,1523.3134765625,1.0,280.9554138183594,282.7680358886719,291.15966796875,293.2129211425781,293.1499938964844,293.1499938964844,280.6499938964844,34340.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428658843040466,1.0,0.0,0.0,4.054558753967285,4.054587364196777,1.0969339427902014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.7685546875,0.0,2059.325439453125,1895.4371337890625,0.0,2868.502685546875,1.0,1.0,0.0,3.0,1.0,0.0
