time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053100,296.7204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8292236328125,0.8761247396469116,0.4500557780265808,0.4089159369468689,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.829833984375,0.8436645865440369,0.4018009603023529,0.3838881850242615,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7466180920600891,0.2746492624282837,0.1954063922166824,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83380126953125,0.7130686044692993,0.2364504486322403,0.2284767627716064,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83673095703125,0.6543211936950684,0.1835823059082031,0.8480233550071716,283.83038330078125,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.0948791503906,283.81817626953125,1.0,0.5026358366012573,1.0,1.0,0.0,1.0,-2.4786767959594727,2.4786717891693115,4.941597126162378e-06,1.915429949760437,0.9489402770996094,0.9489402770996094,0.0,149.119873046875,135.0,31437.064453125,0.0,1499.331298828125,1.0,280.6915283203125,282.5628356933594,291.18621826171875,293.33270263671875,293.1499938964844,293.1499938964844,280.6499938964844,34862.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504366874694824,1.0,0.0,0.0,4.052009105682373,4.052037715911865,1.0955546940749628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.11572265625,0.0,2060.19189453125,1895.4371337890625,0.0,2939.36083984375,1.0,1.0,0.0,3.0,1.0,0.0
12053160,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7685241699219,0.8757873177528381,0.4465482532978058,0.4056622982025146,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7686462402344,0.8449945449829102,0.401135116815567,0.3831608295440674,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7691955566406,0.7470120191574097,0.2733106315135956,0.1943949460983276,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7694702148437,0.7134271860122681,0.2352718561887741,0.2272610515356063,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77008056640625,0.6538812518119812,0.1820294857025146,0.8405511379241943,283.7687683105469,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0858154296875,283.7660217285156,1.0,0.4991750717163086,1.0,1.0,0.0,1.0,-2.462239980697632,2.46223521232605,4.8761889956949744e-06,1.9026565551757808,0.9403970241546632,0.9403970241546632,0.0,147.1033935546875,123.0,31363.123046875,0.0,1469.4716796875,1.0,280.65545654296875,282.50982666015625,291.15301513671875,293.2459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35451.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521050810813904,1.0,0.0,0.0,4.049126148223877,4.049155235290527,1.0939965022771505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.48876953125,0.0,2061.156982421875,1895.4371337890625,0.0,2954.990966796875,1.0,1.0,0.0,3.0,1.0,0.0
12053220,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422668457031,0.8791596293449402,0.4396750032901764,0.3992959856986999,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8513776063919067,0.3998827636241913,0.3817520439624786,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428466796875,0.7510963678359985,0.2707821726799011,0.1924460083246231,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5431213378906,0.7173424959182739,0.2330698370933532,0.224924236536026,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.6560915112495422,0.1791350096464157,0.8262640237808228,283.54248046875,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.07061767578125,283.5401306152344,1.0,0.4905723929405212,1.0,1.0,0.0,1.0,-2.430584192276001,2.430579662322998,4.751488631882239e-06,1.8780592679977417,0.9197742342948914,0.9197742342948914,0.0,140.42173767089844,111.0,32071.37109375,0.0,1401.3402099609375,1.0,280.35552978515625,282.2608642578125,291.1502990722656,293.285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36677.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612774610519409,1.0,0.0,0.0,4.028342723846436,4.028371334075928,1.0827945970959265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.08203125,0.0,2043.125732421875,1895.4371337890625,0.0,3040.986572265625,0.9961824417114258,1.0,0.0,3.0,1.0,0.0
12053280,296.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422668457031,0.8791596293449402,0.4396750032901764,0.3992959856986999,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423889160156,0.8513776063919067,0.3998827636241913,0.3817520439624786,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5428466796875,0.7510963678359985,0.2707821726799011,0.1924460083246231,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5431213378906,0.7173424959182739,0.2330698370933532,0.224924236536026,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.6560915112495422,0.1791350096464157,0.8262640237808228,283.54248046875,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.07061767578125,283.5401306152344,1.0,0.4905723929405212,1.0,1.0,0.0,1.0,-2.430584192276001,2.430579662322998,4.751488631882239e-06,1.8780592679977417,0.9197742342948914,0.9197742342948914,0.0,140.42173767089844,111.0,32071.37109375,0.0,1401.3402099609375,1.0,280.35552978515625,282.2608642578125,291.1502990722656,293.285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36677.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612774610519409,1.0,0.0,0.0,4.028342723846436,4.028371334075928,1.0827945970959265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.08203125,0.0,2043.125732421875,1895.4371337890625,0.0,3040.986572265625,0.9961824417114258,1.0,0.0,3.0,1.0,0.0
12053340,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3269348144531,0.8864702582359314,0.4329496026039123,0.3929727673530578,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3269958496094,0.8615724444389343,0.398668110370636,0.3802963495254516,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.7584943175315857,0.268378347158432,0.1905248910188675,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.7241457104682922,0.2309911847114563,0.222629427909851,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280944824219,0.6613560914993286,0.1764294356107711,0.8124845027923584,283.3270874023437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0579833984375,283.32525634765625,1.0,0.4804696142673492,1.0,1.0,0.0,1.0,-2.399618625640869,2.399614095687866,4.631137926480733e-06,1.854006290435791,0.8963545560836792,0.8963545560836792,0.0,131.59730529785156,99.0,32699.373046875,0.0,1326.849365234375,1.0,280.05572509765625,282.02606201171875,291.1465148925781,293.3214416503906,293.1499938964844,293.1499938964844,280.3500061035156,37634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701384663581848,1.0,0.0,0.0,3.970172643661499,3.970201015472412,1.0517488817640697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.22705078125,0.0,1973.394775390625,1895.4371337890625,0.0,3124.109375,0.9837387204170228,1.0,0.0,3.0,1.0,0.0
12053400,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3269348144531,0.8864702582359314,0.4329496026039123,0.3929727673530578,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3269958496094,0.8615724444389343,0.398668110370636,0.3802963495254516,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.327392578125,0.7584943175315857,0.268378347158432,0.1905248910188675,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3276062011719,0.7241457104682922,0.2309911847114563,0.222629427909851,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3280944824219,0.6613560914993286,0.1764294356107711,0.8124845027923584,283.3270874023437,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.0579833984375,283.32525634765625,1.0,0.4804696142673492,1.0,1.0,0.0,1.0,-2.399618625640869,2.399614095687866,4.631137926480733e-06,1.854006290435791,0.8963545560836792,0.8963545560836792,0.0,131.59730529785156,99.0,32699.373046875,0.0,1326.849365234375,1.0,280.05572509765625,282.02606201171875,291.1465148925781,293.3214416503906,293.1499938964844,293.1499938964844,280.3500061035156,37634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701384663581848,1.0,0.0,0.0,3.970172643661499,3.970201015472412,1.0517488817640697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.22705078125,0.0,1973.394775390625,1895.4371337890625,0.0,3124.109375,0.9837387204170228,1.0,0.0,3.0,1.0,0.0
12053460,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52325439453125,0.9000144004821777,0.4285938441753387,0.3880410492420196,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.8776977062225342,0.3990048766136169,0.3797255158424377,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5226745605469,0.7711486220359802,0.2673353850841522,0.1891881823539734,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5224304199219,0.7352131605148315,0.2299635708332061,0.2209276705980301,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218200683594,0.6713124513626099,0.1746795773506164,0.8013024926185608,283.5230407714844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.060546875,283.5252685546875,1.0,0.469730406999588,1.0,1.0,0.0,1.0,-2.3759124279022217,2.3759078979492188,4.5398501242743805e-06,1.835464358329773,0.8788828253746033,0.8788828253746033,0.0,120.80525207519533,87.0,31342.068359375,0.0,1254.6552734375,1.0,280.3440856933594,282.2630615234375,291.0293884277344,293.0552673339844,293.1499938964844,293.1499938964844,280.6499938964844,37966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475624322891235,1.0,0.0,0.0,3.896628618240357,3.896656274795532,1.0131442422789403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.55322265625,0.0,1880.900390625,1895.4371337890625,0.0,2912.445556640625,0.9675816893577576,1.0,0.0,3.0,1.0,0.0
12053520,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52325439453125,0.9000144004821777,0.4285938441753387,0.3880410492420196,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.8776977062225342,0.3990048766136169,0.3797255158424377,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5226745605469,0.7711486220359802,0.2673353850841522,0.1891881823539734,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5224304199219,0.7352131605148315,0.2299635708332061,0.2209276705980301,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5218200683594,0.6713124513626099,0.1746795773506164,0.8013024926185608,283.5230407714844,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.060546875,283.5252685546875,1.0,0.469730406999588,1.0,1.0,0.0,1.0,-2.3759124279022217,2.3759078979492188,4.5398501242743805e-06,1.835464358329773,0.8788828253746033,0.8788828253746033,0.0,120.80525207519533,87.0,31342.068359375,0.0,1254.6552734375,1.0,280.3440856933594,282.2630615234375,291.0293884277344,293.0552673339844,293.1499938964844,293.1499938964844,280.6499938964844,37966.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475624322891235,1.0,0.0,0.0,3.896628618240357,3.896656274795532,1.0131442422789403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.55322265625,0.0,1880.900390625,1895.4371337890625,0.0,2912.445556640625,0.9675816893577576,1.0,0.0,3.0,1.0,0.0
12053580,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458801269531,0.9233601689338684,0.4259689152240753,0.3849570751190185,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.9020050764083862,0.4007738828659057,0.380639910697937,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.7912420630455017,0.2675950527191162,0.1888302564620971,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.7526726722717285,0.23001229763031,0.2202825397253036,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.6880464553833008,0.1740007251501083,0.7949493527412415,283.7456359863281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.0762634277344,283.7483215332031,1.0,0.4592073857784271,1.0,1.0,0.0,1.0,-2.3644607067108154,2.3644561767578125,4.496094788919436e-06,1.8265089988708496,0.8646112084388733,0.8646112084388733,0.0,108.48516082763672,75.0,30128.326171875,0.0,1191.629638671875,1.0,280.6433410644531,282.5238647460937,291.0046081542969,292.93084716796875,293.1499938964844,293.1499938964844,280.95001220703125,38005.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211967349052429,1.0,0.0,0.0,3.821054458618164,3.8210813999176025,9.742260544953751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.37158203125,0.0,1786.803955078125,1895.4371337890625,0.0,2666.65966796875,0.9508101940155028,1.0,0.0,3.0,1.0,0.0
12053640,296.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458801269531,0.9233601689338684,0.4259689152240753,0.3849570751190185,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7458190917969,0.9020050764083862,0.4007738828659057,0.380639910697937,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7452087402344,0.7912420630455017,0.2675950527191162,0.1888302564620971,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.7526726722717285,0.23001229763031,0.2202825397253036,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.6880464553833008,0.1740007251501083,0.7949493527412415,283.7456359863281,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.0762634277344,283.7483215332031,1.0,0.4592073857784271,1.0,1.0,0.0,1.0,-2.3644607067108154,2.3644561767578125,4.496094788919436e-06,1.8265089988708496,0.8646112084388733,0.8646112084388733,0.0,108.48516082763672,75.0,30128.326171875,0.0,1191.629638671875,1.0,280.6433410644531,282.5238647460937,291.0046081542969,292.93084716796875,293.1499938964844,293.1499938964844,280.95001220703125,38005.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211967349052429,1.0,0.0,0.0,3.821054458618164,3.8210813999176025,9.742260544953751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.37158203125,0.0,1786.803955078125,1895.4371337890625,0.0,2666.65966796875,0.9508101940155028,1.0,0.0,3.0,1.0,0.0
12053700,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9386796355247498,0.4249513149261474,0.3836942315101623,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.9178969860076904,0.4019427299499511,0.3813865780830383,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027404785156,0.8037731647491455,0.2679968774318695,0.1888566315174102,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012451171875,0.7639244198799133,0.2302782237529754,0.2202038615942001,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.6987181305885315,0.1739218980073928,0.793023943901062,283.9048156738281,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.0861511230469,283.9179077148437,1.0,0.4540866911411285,1.0,1.0,0.0,1.0,-2.361462354660034,2.3614578247070312,4.484699729800923e-06,1.8241779804229736,0.8591707944869995,0.8591707944869995,0.0,102.15415954589844,75.0,29223.453125,0.0,1162.7310791015625,1.0,280.9027404785156,282.7287292480469,290.9795837402344,292.7978210449219,293.1499938964844,293.1499938964844,280.95001220703125,37934.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065140843391418,1.0,0.0,0.0,3.784440040588379,3.784466505050659,9.556448503644788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.3154296875,0.0,1741.74267578125,1895.4371337890625,0.0,2531.12890625,0.9426917433738708,1.0,0.0,3.0,1.0,0.0
12053760,296.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709777832031,0.9559840559959412,0.4241335391998291,0.3826943635940552,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709167480469,0.937424659729004,0.4032889604568481,0.3823547065258026,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97027587890625,0.8177809119224548,0.2685665190219879,0.1890306621789932,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.969970703125,0.7774291038513184,0.2306914329528808,0.2202938646078109,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.711159348487854,0.173998937010765,0.7919015884399414,283.9707336425781,284.95001220703125,295.5265197753906,288.1134033203125,295.5260009765625,297.09735107421875,283.97369384765625,1.0,0.4490879476070404,1.0,1.0,0.0,1.0,-2.360390901565552,2.360386371612549,4.48064065494691e-06,1.8233497142791748,0.8533545136451721,0.8533545136451721,0.0,95.7143783569336,63.0,29097.560546875,0.0,1135.622314453125,1.0,280.94293212890625,282.79296875,291.0180053710937,292.8724060058594,293.1499938964844,293.1499938964844,281.25,37861.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985857129096985,1.0,0.0,0.0,3.750365257263184,3.7503914833068848,9.385133239447896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.146484375,0.0,1700.4698486328125,1895.4371337890625,0.0,2458.501708984375,0.9350366592407228,1.0,0.0,3.0,1.0,0.0
12053820,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.9918129444122314,0.4228042364120483,0.3809214532375335,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9802050590515136,0.4062597155570984,0.3845427632331848,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946716308594,0.8507962822914124,0.2699851989746094,0.1895726770162582,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.8112730979919434,0.2317707240581512,0.220719501376152,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.738989531993866,0.1744347214698791,0.7910060882568359,284.19512939453125,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1203918457031,284.1981811523437,1.0,0.4393725395202636,1.0,1.0,0.0,1.0,-2.3609731197357178,2.360968589782715,4.482925305637764e-06,1.8238431215286253,0.8450791239738464,0.8450791239738464,0.0,82.90345001220703,66.0,28122.384765625,0.0,1084.7412109375,1.0,281.2423400878906,283.0597839355469,291.0357971191406,292.8302307128906,293.1499938964844,293.1499938964844,281.54998779296875,37594.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801275849342346,1.0,0.0,0.0,3.6893680095672607,3.6893935203552246,9.082329484044748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.76708984375,0.0,1627.2802734375,1895.4371337890625,0.0,2291.285888671875,0.921351671218872,1.0,0.0,3.0,1.0,0.0
12053880,296.8027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.19537353515625,0.9918129444122314,0.4228042364120483,0.3809214532375335,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9802050590515136,0.4062597155570984,0.3845427632331848,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1946716308594,0.8507962822914124,0.2699851989746094,0.1895726770162582,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.8112730979919434,0.2317707240581512,0.220719501376152,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.738989531993866,0.1744347214698791,0.7910060882568359,284.19512939453125,284.95001220703125,295.5475769042969,288.11212158203125,295.54705810546875,297.1203918457031,284.1981811523437,1.0,0.4393725395202636,1.0,1.0,0.0,1.0,-2.3609731197357178,2.360968589782715,4.482925305637764e-06,1.8238431215286253,0.8450791239738464,0.8450791239738464,0.0,82.90345001220703,66.0,28122.384765625,0.0,1084.7412109375,1.0,281.2423400878906,283.0597839355469,291.0357971191406,292.8302307128906,293.1499938964844,293.1499938964844,281.54998779296875,37594.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801275849342346,1.0,0.0,0.0,3.6893680095672607,3.6893935203552246,9.082329484044748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.76708984375,0.0,1627.2802734375,1895.4371337890625,0.0,2291.285888671875,0.921351671218872,1.0,0.0,3.0,1.0,0.0
12053940,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100646972656,0.9990000128746032,0.4232455790042877,0.3687255680561065,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.9990000128746032,0.4096490740776062,0.3870409429073334,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.8709436058998108,0.2716712653636932,0.1905403882265091,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40887451171875,0.8294170498847961,0.2330768257379531,0.2216813862323761,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.7551657557487488,0.1751385033130645,0.792802095413208,284.4097900390625,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1448974609375,284.41339111328125,1.0,0.4342109560966491,1.0,1.0,0.0,1.0,-2.353811502456665,2.353806972503662,4.456206170289079e-06,1.8185120820999143,0.8396146893501282,0.8396146893501282,0.0,77.01416015625,69.0,27122.490234375,0.0,1053.27783203125,1.0,281.5418701171875,283.3177795410156,291.0458374023437,292.7823181152344,293.1499938964844,293.1499938964844,281.8500061035156,37258.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640243768692017,1.0,0.0,0.0,3.641009330749512,3.641034364700317,8.84579435478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79296875,0.0,1569.8978271484375,1895.4371337890625,0.0,2147.962646484375,0.9104213118553162,1.0,0.0,3.0,1.0,0.0
12054000,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100646972656,0.9990000128746032,0.4232455790042877,0.3687255680561065,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4100341796875,0.9990000128746032,0.4096490740776062,0.3870409429073334,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40924072265625,0.8709436058998108,0.2716712653636932,0.1905403882265091,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.40887451171875,0.8294170498847961,0.2330768257379531,0.2216813862323761,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4079895019531,0.7551657557487488,0.1751385033130645,0.792802095413208,284.4097900390625,284.95001220703125,295.56842041015625,288.111083984375,295.5679016113281,297.1448974609375,284.41339111328125,1.0,0.4342109560966491,1.0,1.0,0.0,1.0,-2.353811502456665,2.353806972503662,4.456206170289079e-06,1.8185120820999143,0.8396146893501282,0.8396146893501282,0.0,77.01416015625,69.0,27122.490234375,0.0,1053.27783203125,1.0,281.5418701171875,283.3177795410156,291.0458374023437,292.7823181152344,293.1499938964844,293.1499938964844,281.8500061035156,37258.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640243768692017,1.0,0.0,0.0,3.641009330749512,3.641034364700317,8.84579435478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.79296875,0.0,1569.8978271484375,1895.4371337890625,0.0,2147.962646484375,0.9104213118553162,1.0,0.0,3.0,1.0,0.0
12054060,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.9990000128746032,0.425731748342514,0.366846889257431,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.9990000128746032,0.4141846895217895,0.3863074481487274,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.8743981122970581,0.2735500633716583,0.1918088644742965,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.8322796821594238,0.2345269918441772,0.2230094969272613,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7576562762260437,0.1760918200016021,0.7967705726623535,284.62652587890625,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1734924316406,284.62921142578125,1.0,0.4310489594936371,1.0,1.0,0.0,1.0,-2.334336042404175,2.334331512451172,4.3875757000932936e-06,1.8060139417648315,0.8370539546012878,0.8370539546012878,0.0,76.10507202148438,72.0,26201.158203125,0.0,1039.4202880859375,1.0,281.8415222167969,283.5762634277344,291.05078125,292.7349548339844,293.1499938964844,293.1499938964844,282.1499938964844,36869.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488660216331482,1.0,0.0,0.0,3.607142686843872,3.60716724395752,8.682002885507245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.4521484375,0.0,1529.40673828125,1895.4371337890625,0.0,2015.6488037109373,0.9026625752449036,1.0,0.0,3.0,1.0,0.0
12054120,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.9990000128746032,0.425731748342514,0.366846889257431,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268005371094,0.9990000128746032,0.4141846895217895,0.3863074481487274,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260681152344,0.8743981122970581,0.2735500633716583,0.1918088644742965,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.8322796821594238,0.2345269918441772,0.2230094969272613,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.7576562762260437,0.1760918200016021,0.7967705726623535,284.62652587890625,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.1734924316406,284.62921142578125,1.0,0.4310489594936371,1.0,1.0,0.0,1.0,-2.334336042404175,2.334331512451172,4.3875757000932936e-06,1.8060139417648315,0.8370539546012878,0.8370539546012878,0.0,76.10507202148438,72.0,26201.158203125,0.0,1039.4202880859375,1.0,281.8415222167969,283.5762634277344,291.05078125,292.7349548339844,293.1499938964844,293.1499938964844,282.1499938964844,36869.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488660216331482,1.0,0.0,0.0,3.607142686843872,3.60716724395752,8.682002885507245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.4521484375,0.0,1529.40673828125,1895.4371337890625,0.0,2015.6488037109373,0.9026625752449036,1.0,0.0,3.0,1.0,0.0
12054180,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.4283639192581177,0.3562615513801574,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.420047253370285,0.3751605749130249,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8852941393852234,0.275693416595459,0.1931819915771484,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8416177034378052,0.2361801266670227,0.2244242131710052,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7665141224861145,0.1773039698600769,0.8014752864837646,284.8440856933594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2084350585937,284.84686279296875,1.0,0.4304065704345703,1.0,1.0,0.0,1.0,-2.3414418697357178,2.341437339782715,4.409622761158971e-06,1.8089555501937864,0.8373644948005676,0.8373644948005676,0.0,73.95362854003906,75.0,25477.474609375,0.0,1027.756103515625,1.0,282.14129638671875,283.8343200683594,291.05450439453125,292.69049072265625,293.1499938964844,293.1499938964844,282.45001220703125,36455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345159649848938,1.0,0.0,0.0,3.588778018951416,3.5888025760650635,8.593825100433605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.3427734375,0.0,1506.2481689453125,1895.4371337890625,0.0,1893.058837890625,0.8983067870140076,1.0,0.0,3.0,1.0,0.0
12054240,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.4283639192581177,0.3562615513801574,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9990000128746032,0.420047253370285,0.3751605749130249,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8852941393852234,0.275693416595459,0.1931819915771484,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8416177034378052,0.2361801266670227,0.2244242131710052,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.7665141224861145,0.1773039698600769,0.8014752864837646,284.8440856933594,284.95001220703125,295.6094970703125,288.1097106933594,295.6090087890625,297.2084350585937,284.84686279296875,1.0,0.4304065704345703,1.0,1.0,0.0,1.0,-2.3414418697357178,2.341437339782715,4.409622761158971e-06,1.8089555501937864,0.8373644948005676,0.8373644948005676,0.0,73.95362854003906,75.0,25477.474609375,0.0,1027.756103515625,1.0,282.14129638671875,283.8343200683594,291.05450439453125,292.69049072265625,293.1499938964844,293.1499938964844,282.45001220703125,36455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345159649848938,1.0,0.0,0.0,3.588778018951416,3.5888025760650635,8.593825100433605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.3427734375,0.0,1506.2481689453125,1895.4371337890625,0.0,1893.058837890625,0.8983067870140076,1.0,0.0,3.0,1.0,0.0
12054300,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4296464025974273,0.3549640774726867,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4232096076011657,0.3737942576408386,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8875935673713684,0.2768669724464416,0.193943053483963,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8435282707214355,0.2370776683092117,0.2252135723829269,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7683427929878235,0.1779796481132507,0.8042665719985962,285.01861572265625,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2258605957031,285.0336303710937,1.0,0.4305596351623535,1.0,1.0,0.0,1.0,-2.343454599380493,2.3434500694274902,4.417196123540634e-06,1.810516595840454,0.8394898772239685,0.8394898772239685,0.0,73.742431640625,75.0,24975.693359375,0.0,1029.062255859375,1.0,282.3970031738281,284.0392150878906,291.0278625488281,292.5804138183594,293.1499938964844,293.1499938964844,282.45001220703125,36202.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250739932060242,1.0,0.0,0.0,3.5857973098754883,3.5858216285705566,8.579554560128599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1689453125,0.0,1501.14697265625,1895.4371337890625,0.0,1813.969482421875,0.8975260853767395,1.0,0.0,3.0,1.0,0.0
12054360,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.4310024976730346,0.3540766537189483,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.9990000128746032,0.4265159964561462,0.37285977602005,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8897390961647034,0.2781732678413391,0.1948260068893432,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.8452845215797424,0.2380746006965637,0.2261247634887695,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7700375914573669,0.1787411719560623,0.8075411319732666,285.0919494628906,284.95001220703125,295.6297302246094,288.109375,295.6292724609375,297.24383544921875,285.09490966796875,1.0,0.4310766756534576,1.0,1.0,0.0,1.0,-2.3473520278930664,2.3473474979400635,4.431871730048442e-06,1.8135346174240112,0.841232419013977,0.841232419013977,0.0,73.67655944824219,78.0,25004.822265625,0.0,1032.9674072265625,1.0,282.4412841796875,284.10284423828125,291.064453125,292.6665344238281,293.1499938964844,293.1499938964844,282.75,35982.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220553755760193,1.0,0.0,0.0,3.588152408599853,3.588176727294922,8.590828883825452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.06201171875,0.0,1502.0885009765625,1895.4371337890625,0.0,1788.9656982421875,0.8978224396705627,1.0,0.0,3.0,1.0,0.0
12054420,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9990000128746032,0.4336245059967041,0.3537257611751556,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9990000128746032,0.4332243502140045,0.372490257024765,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.8930097818374634,0.2809859812259674,0.1967254281044006,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8478872776031494,0.2402152121067047,0.2280844300985336,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7725805044174194,0.1803860515356063,0.8146763443946838,285.3390808105469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2776184082031,285.34197998046875,1.0,0.4330544769763946,1.0,1.0,0.0,1.0,-2.359689235687256,2.359684705734253,4.478480150282849e-06,1.8230799436569207,0.8483965396881104,0.8483965396881104,0.0,73.98590850830078,81.0,24595.013671875,0.0,1047.484375,1.0,282.7413024902344,284.3678894042969,291.07769775390625,292.6537475585937,293.1499938964844,293.1499938964844,283.04998779296875,35507.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123743891716003,1.0,0.0,0.0,3.605484962463379,3.6055092811584473,8.674024911670131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.92578125,0.0,1517.520751953125,1895.4371337890625,0.0,1709.744384765625,0.9013079404830932,1.0,0.0,3.0,1.0,0.0
12054480,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9990000128746032,0.4336245059967041,0.3537257611751556,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392333984375,0.9990000128746032,0.4332243502140045,0.372490257024765,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33868408203125,0.8930097818374634,0.2809859812259674,0.1967254281044006,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8478872776031494,0.2402152121067047,0.2280844300985336,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.7725805044174194,0.1803860515356063,0.8146763443946838,285.3390808105469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2776184082031,285.34197998046875,1.0,0.4330544769763946,1.0,1.0,0.0,1.0,-2.359689235687256,2.359684705734253,4.478480150282849e-06,1.8230799436569207,0.8483965396881104,0.8483965396881104,0.0,73.98590850830078,81.0,24595.013671875,0.0,1047.484375,1.0,282.7413024902344,284.3678894042969,291.07769775390625,292.6537475585937,293.1499938964844,293.1499938964844,283.04998779296875,35507.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123743891716003,1.0,0.0,0.0,3.605484962463379,3.6055092811584473,8.674024911670131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.92578125,0.0,1517.520751953125,1895.4371337890625,0.0,1709.744384765625,0.9013079404830932,1.0,0.0,3.0,1.0,0.0
12054540,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.9990000128746032,0.4361670017242431,0.3548967540264129,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.9990000128746032,0.4399978518486023,0.3737233579158783,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.8952730298042297,0.284080445766449,0.1988366544246673,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.84957355260849,0.2425639331340789,0.2302595973014831,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.7742587924003601,0.1821931153535843,0.8226383924484253,285.5848388671875,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.3085327148437,285.587646484375,1.0,0.4361039996147156,1.0,1.0,0.0,1.0,-2.3772873878479004,2.377282857894897,4.545365300145932e-06,1.8366737365722656,0.8588341474533081,0.8588341474533081,0.0,74.78111267089844,99.0,24237.015625,0.0,1069.8612060546875,1.0,283.0415344238281,284.62945556640625,291.0881042480469,292.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,35051.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047429084777832,1.0,0.0,0.0,3.64004111289978,3.640065670013428,8.841090561872988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.2607421875,0.0,1552.3455810546875,1895.4371337890625,0.0,1648.3826904296875,0.906635880470276,1.0,0.0,3.0,1.0,0.0
12054600,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.9990000128746032,0.4361670017242431,0.3548967540264129,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.9990000128746032,0.4399978518486023,0.3737233579158783,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845031738281,0.8952730298042297,0.284080445766449,0.1988366544246673,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.84957355260849,0.2425639331340789,0.2302595973014831,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.7742587924003601,0.1821931153535843,0.8226383924484253,285.5848388671875,284.95001220703125,295.6697082519531,288.10943603515625,295.6692199707031,297.3085327148437,285.587646484375,1.0,0.4361039996147156,1.0,1.0,0.0,1.0,-2.3772873878479004,2.377282857894897,4.545365300145932e-06,1.8366737365722656,0.8588341474533081,0.8588341474533081,0.0,74.78111267089844,99.0,24237.015625,0.0,1069.8612060546875,1.0,283.0415344238281,284.62945556640625,291.0881042480469,292.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,35051.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047429084777832,1.0,0.0,0.0,3.64004111289978,3.640065670013428,8.841090561872988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.2607421875,0.0,1552.3455810546875,1895.4371337890625,0.0,1648.3826904296875,0.906635880470276,1.0,0.0,3.0,1.0,0.0
12054660,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9990000128746032,0.4368056356906891,0.3658322095870971,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9990000128746032,0.4451145529747009,0.3852389454841614,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918640136719,0.8890320658683777,0.2867828607559204,0.2008281350135803,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.8437874913215637,0.2446188777685165,0.2323338985443115,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.7687782049179077,0.1837573796510696,0.8302938938140869,285.69219970703125,284.95001220703125,295.68768310546875,288.1097717285156,295.6872253417969,297.3255310058594,285.6950378417969,1.0,0.444951057434082,1.0,1.0,0.0,1.0,-2.4183077812194824,2.4183030128479004,4.702706519310596e-06,1.8680555820465088,0.868716835975647,0.868716835975647,0.0,78.40240478515625,99.0,24428.361328125,0.0,1130.48828125,1.0,283.14599609375,284.73699951171875,291.1341857910156,292.7169494628906,293.1499938964844,293.1499938964844,283.1499938964844,34436.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092220187187195,1.0,0.0,0.0,3.663156509399414,3.6631813049316406,8.953734891292697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.25341796875,0.0,1573.659912109375,1895.4371337890625,0.0,1684.27783203125,0.9129692912101746,1.0,0.0,3.0,1.0,0.0
12054720,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9990000128746032,0.4366747140884399,0.3674030005931854,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.9990000128746032,0.4454834163188934,0.3868930637836456,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962890625,0.8880128264427185,0.2870283722877502,0.201016366481781,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.8428677320480347,0.2448045313358307,0.2325306534767151,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7678977847099304,0.1838937103748321,0.8310117721557617,285.69659423828125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.3260498046875,285.6991882324219,1.0,0.4460645914077759,1.0,1.0,0.0,1.0,-2.4235053062438965,2.4235005378723145,4.722890935227042e-06,1.872058272361756,0.8696544170379639,0.8696544170379639,0.0,78.9094467163086,102.0,24476.904296875,0.0,1138.50390625,1.0,283.1470947265625,284.7401733398437,291.1397399902344,292.72833251953125,293.1499938964844,293.1499938964844,283.1499938964844,34404.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102637887001038,1.0,0.0,0.0,3.666538000106812,3.666562795639038,8.970272915576061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.32666015625,0.0,1577.234130859375,1895.4371337890625,0.0,1692.67529296875,0.9106944799423218,1.0,0.0,3.0,1.0,0.0
12054780,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.4336479902267456,0.3805567920207977,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.4485868513584137,0.4007446467876434,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8802341222763062,0.2895145118236542,0.2029180526733398,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8357869386672974,0.2466419786214828,0.2344839572906494,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7609875798225403,0.1851194351911544,0.837664783000946,285.732666015625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.3228454589844,285.7340393066406,1.0,0.4551686942577362,1.0,1.0,0.0,1.0,-2.468588352203369,2.468583345413208,4.9004406719177496e-06,1.9070905447006223,0.8803669214248657,0.8803669214248657,0.0,83.29197692871094,105.0,24908.0234375,0.0,1209.2818603515625,1.0,283.1499328613281,284.7662658691406,291.1750793457031,292.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,33570.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240709662437439,1.0,0.0,0.0,3.680995464324951,3.6810202598571777,9.041153248290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.18310546875,0.0,1587.3233642578125,1895.4371337890625,0.0,1805.645751953125,0.9127710461616516,1.0,0.0,3.0,1.0,0.0
12054840,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.4336479902267456,0.3805567920207977,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.9990000128746032,0.4485868513584137,0.4007446467876434,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8802341222763062,0.2895145118236542,0.2029180526733398,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8357869386672974,0.2466419786214828,0.2344839572906494,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73211669921875,0.7609875798225403,0.1851194351911544,0.837664783000946,285.732666015625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.3228454589844,285.7340393066406,1.0,0.4551686942577362,1.0,1.0,0.0,1.0,-2.468588352203369,2.468583345413208,4.9004406719177496e-06,1.9070905447006223,0.8803669214248657,0.8803669214248657,0.0,83.29197692871094,105.0,24908.0234375,0.0,1209.2818603515625,1.0,283.1499328613281,284.7662658691406,291.1750793457031,292.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,33570.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240709662437439,1.0,0.0,0.0,3.680995464324951,3.6810202598571777,9.041153248290356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.18310546875,0.0,1587.3233642578125,1895.4371337890625,0.0,1805.645751953125,0.9127710461616516,1.0,0.0,3.0,1.0,0.0
12054900,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.4314365088939667,0.3868998289108276,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.4496407806873321,0.4074814915657043,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489318847656,0.8764917254447937,0.2906258702278137,0.2037570774555206,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8323754072189331,0.2474325597286224,0.2353200018405914,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484741210937,0.7575639486312866,0.1855551302433014,0.8401298522949219,285.7491149902344,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.3177795410156,285.75067138671875,1.0,0.4594994485378265,1.0,1.0,0.0,1.0,-2.489278554916382,2.4892735481262207,4.982897735317238e-06,1.923087239265442,0.8858592510223389,0.8858592510223389,0.0,85.42672729492188,105.0,25097.404296875,0.0,1243.093505859375,1.0,283.1499938964844,284.7796630859375,291.17547607421875,292.8309020996094,293.1499938964844,293.1499938964844,283.1499938964844,32963.796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306005358695984,1.0,0.0,0.0,3.678164005279541,3.678188562393189,9.027249916471192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.98388671875,0.0,1579.535400390625,1895.4371337890625,0.0,1860.103515625,0.914183497428894,1.0,0.0,3.0,1.0,0.0
