time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054960,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.994788944721222,0.4292871952056885,0.3873553276062011,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.9990000128746032,0.4503398835659027,0.4168193340301513,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.760498046875,0.8709829449653625,0.2916778326034546,0.204569935798645,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.8274029493331909,0.2481576055288314,0.2361162900924682,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602233886719,0.7526241540908813,0.1858911663293838,0.8422459363937378,285.7606201171875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.3113708496094,285.76153564453125,1.0,0.4635174870491028,1.0,1.0,0.0,1.0,-2.5054612159729004,2.50545620918274,5.048041657573776e-06,1.9356807470321653,0.8913816809654236,0.8913816809654236,0.0,88.02325439453125,108.0,25266.203125,0.0,1273.8885498046875,1.0,283.1499938964844,284.7864074707031,291.17047119140625,292.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,32655.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362680435180664,1.0,0.0,0.0,3.689060926437378,3.6890854835510254,9.080816880668864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.98974609375,0.0,1589.579345703125,1895.4371337890625,0.0,1907.87646484375,0.9133713841438292,1.0,0.0,3.0,1.0,0.0
12055020,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.977230966091156,0.4269043505191803,0.3849434852600097,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.9918659329414368,0.4508510828018188,0.4272224009037018,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8566057682037354,0.2936468124389648,0.2061361670494079,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8141404390335083,0.2494486570358276,0.2376076132059097,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.7399223446846008,0.1863639205694198,0.8457059860229492,285.7779541015625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.294677734375,285.77838134765625,1.0,0.4703085720539093,1.0,1.0,0.0,1.0,-2.523291110992432,2.5232858657836914,5.120974947203649e-06,1.949892401695252,0.9025669097900392,0.9025669097900392,0.0,94.32581329345705,111.0,25465.888671875,0.0,1322.806884765625,1.0,283.1499938964844,284.7986145019531,291.1531982421875,292.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,31705.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444683909416199,1.0,0.0,0.0,3.6921966075897217,3.692221164703369,9.096261237573344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.44775390625,0.0,1585.959716796875,1895.4371337890625,0.0,1977.7891845703125,0.9188471436500548,1.0,0.0,3.0,1.0,0.0
12055080,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.977230966091156,0.4269043505191803,0.3849434852600097,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.9918659329414368,0.4508510828018188,0.4272224009037018,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8566057682037354,0.2936468124389648,0.2061361670494079,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778625488281,0.8141404390335083,0.2494486570358276,0.2376076132059097,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.7399223446846008,0.1863639205694198,0.8457059860229492,285.7779541015625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.294677734375,285.77838134765625,1.0,0.4703085720539093,1.0,1.0,0.0,1.0,-2.523291110992432,2.5232858657836914,5.120974947203649e-06,1.949892401695252,0.9025669097900392,0.9025669097900392,0.0,94.32581329345705,111.0,25465.888671875,0.0,1322.806884765625,1.0,283.1499938964844,284.7986145019531,291.1531982421875,292.8401184082031,293.1499938964844,293.1499938964844,283.1499938964844,31705.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444683909416199,1.0,0.0,0.0,3.6921966075897217,3.692221164703369,9.096261237573344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.44775390625,0.0,1585.959716796875,1895.4371337890625,0.0,1977.7891845703125,0.9188471436500548,1.0,0.0,3.0,1.0,0.0
12055140,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9593315720558168,0.4253303706645965,0.3836588263511657,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.9781801104545592,0.4525749087333679,0.4287548661231994,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.844022274017334,0.2954472303390503,0.2075830847024917,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8013451099395752,0.2505461275577545,0.2389118522405624,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.7286114692687988,0.186676412820816,0.8483269214630127,285.7705383300781,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2865600585937,285.7702941894531,1.0,0.4754436016082763,1.0,1.0,0.0,1.0,-2.529734373092652,2.5297293663024902,5.146126568433829e-06,1.9543486833572388,0.9134538173675536,0.9134538173675536,0.0,100.3376693725586,114.0,25603.025390625,0.0,1356.9833984375,1.0,283.1499938964844,284.7835998535156,291.1372375488281,292.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,31876.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490915060043335,1.0,0.0,0.0,3.747474670410156,3.747499942779541,9.370671705255518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.93212890625,0.0,1651.0738525390625,1895.4371337890625,0.0,2017.5966796875,0.9318305850028992,1.0,0.0,3.0,1.0,0.0
12055200,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705383300781,0.9593315720558168,0.4253303706645965,0.3836588263511657,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705078125,0.9781801104545592,0.4525749087333679,0.4287548661231994,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77056884765625,0.844022274017334,0.2954472303390503,0.2075830847024917,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.8013451099395752,0.2505461275577545,0.2389118522405624,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706604003906,0.7286114692687988,0.186676412820816,0.8483269214630127,285.7705383300781,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2865600585937,285.7702941894531,1.0,0.4754436016082763,1.0,1.0,0.0,1.0,-2.529734373092652,2.5297293663024902,5.146126568433829e-06,1.9543486833572388,0.9134538173675536,0.9134538173675536,0.0,100.3376693725586,114.0,25603.025390625,0.0,1356.9833984375,1.0,283.1499938964844,284.7835998535156,291.1372375488281,292.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,31876.314453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490915060043335,1.0,0.0,0.0,3.747474670410156,3.747499942779541,9.370671705255518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.93212890625,0.0,1651.0738525390625,1895.4371337890625,0.0,2017.5966796875,0.9318305850028992,1.0,0.0,3.0,1.0,0.0
12055260,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.9450566172599792,0.423888087272644,0.3825295865535736,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.9680027365684508,0.4548484086990356,0.430987536907196,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.835619330406189,0.2971713244915008,0.2089267820119857,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7921906113624573,0.251530259847641,0.2400450706481933,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.720547616481781,0.1869228333234787,0.8503578901290894,285.7575378417969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28271484375,285.757080078125,1.0,0.4797216653823852,1.0,1.0,0.0,1.0,-2.5364766120910645,2.536471366882324,5.173188128537731e-06,1.9593549966812127,0.9241260290145874,0.9241260290145874,0.0,105.1584014892578,117.0,25756.78125,0.0,1386.4019775390625,1.0,283.1499938964844,284.7619323730469,291.1289367675781,292.8312072753906,293.1499938964844,293.1499938964844,283.1499938964844,32467.615234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516776919364929,1.0,0.0,0.0,3.8213391304016113,3.821365118026733,9.743712325871456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.08251953125,0.0,1743.773681640625,1895.4371337890625,0.0,2039.9830322265625,0.949307918548584,1.0,0.0,3.0,1.0,0.0
12055320,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.9450566172599792,0.423888087272644,0.3825295865535736,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574768066406,0.9680027365684508,0.4548484086990356,0.430987536907196,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.835619330406189,0.2971713244915008,0.2089267820119857,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75762939453125,0.7921906113624573,0.251530259847641,0.2400450706481933,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.720547616481781,0.1869228333234787,0.8503578901290894,285.7575378417969,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28271484375,285.757080078125,1.0,0.4797216653823852,1.0,1.0,0.0,1.0,-2.5364766120910645,2.536471366882324,5.173188128537731e-06,1.9593549966812127,0.9241260290145874,0.9241260290145874,0.0,105.1584014892578,117.0,25756.78125,0.0,1386.4019775390625,1.0,283.1499938964844,284.7619323730469,291.1289367675781,292.8312072753906,293.1499938964844,293.1499938964844,283.1499938964844,32467.615234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516776919364929,1.0,0.0,0.0,3.8213391304016113,3.821365118026733,9.743712325871456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.08251953125,0.0,1743.773681640625,1895.4371337890625,0.0,2039.9830322265625,0.949307918548584,1.0,0.0,3.0,1.0,0.0
12055380,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9329966902732848,0.4224558770656585,0.3813989162445068,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.959794282913208,0.4572413861751556,0.4333746135234833,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8292998671531677,0.2988657653331756,0.2102234959602356,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7850827574729919,0.252440333366394,0.2410739064216613,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7139601707458496,0.1871228367090225,0.8520393967628479,285.74176025390625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2799377441406,285.7412109375,1.0,0.4834546744823456,1.0,1.0,0.0,1.0,-2.5428006649017334,2.5427956581115723,5.19860077474732e-06,1.964032292366028,0.9345672130584716,0.9345672130584716,0.0,109.3051986694336,120.0,25911.435546875,0.0,1412.508544921875,1.0,283.1499938964844,284.737060546875,291.1275329589844,292.83746337890625,293.1499938964844,293.1499938964844,283.04998779296875,33297.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536687254905701,1.0,0.0,0.0,3.9047794342041016,3.90480637550354,1.0173872624363869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.51708984375,0.0,1853.9140625,1895.4371337890625,0.0,2057.27392578125,0.9681116342544556,1.0,0.0,3.0,1.0,0.0
12055440,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9329966902732848,0.4224558770656585,0.3813989162445068,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.959794282913208,0.4572413861751556,0.4333746135234833,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8292998671531677,0.2988657653331756,0.2102234959602356,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7850827574729919,0.252440333366394,0.2410739064216613,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7139601707458496,0.1871228367090225,0.8520393967628479,285.74176025390625,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2799377441406,285.7412109375,1.0,0.4834546744823456,1.0,1.0,0.0,1.0,-2.5428006649017334,2.5427956581115723,5.19860077474732e-06,1.964032292366028,0.9345672130584716,0.9345672130584716,0.0,109.3051986694336,120.0,25911.435546875,0.0,1412.508544921875,1.0,283.1499938964844,284.737060546875,291.1275329589844,292.83746337890625,293.1499938964844,293.1499938964844,283.04998779296875,33297.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536687254905701,1.0,0.0,0.0,3.9047794342041016,3.90480637550354,1.0173872624363869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.51708984375,0.0,1853.9140625,1895.4371337890625,0.0,2057.27392578125,0.9681116342544556,1.0,0.0,3.0,1.0,0.0
12055500,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.9274649024009703,0.4215967953205108,0.380790114402771,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9560741782188416,0.4583349823951721,0.4345438480377197,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.8265450596809387,0.2996295392513275,0.2108481526374817,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.7819422483444214,0.2528156042098999,0.2415460646152496,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.7108929753303528,0.1871621459722519,0.8527283668518066,285.6767272949219,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2778015136719,285.6720275878906,1.0,0.4851722419261932,1.0,1.0,0.0,1.0,-2.545621156692505,2.5456159114837646,5.209957635088358e-06,1.96612012386322,0.9387862682342528,0.9387862682342528,0.0,111.24082946777344,120.0,26183.5625,0.0,1424.565185546875,1.0,283.0644836425781,284.6565246582031,291.15185546875,292.9027099609375,293.1499938964844,293.1499938964844,283.04998779296875,33820.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758221447467804,1.0,0.0,0.0,3.9486818313598633,3.948709487915039,1.0403933856650838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.9384765625,0.0,1914.375244140625,1895.4371337890625,0.0,2096.990966796875,0.9766387939453124,1.0,0.0,3.0,1.0,0.0
12055560,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.9217674732208252,0.4205963611602783,0.3800059854984283,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.650634765625,0.9521403312683104,0.4593044221401214,0.4355683624744415,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.8236724734306335,0.3003003299236297,0.2113916277885437,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510009765625,0.7786940932273865,0.2531039714813232,0.2419236153364181,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.7076054215431213,0.1871266961097717,0.8530578017234802,285.6507263183594,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2745056152344,285.6496276855469,1.0,0.4867720901966095,1.0,1.0,0.0,1.0,-2.547413825988769,2.5474085807800293,5.217118086875416e-06,1.967414379119873,0.9431777596473694,0.9431777596473694,0.0,113.20586395263672,123.0,26248.048828125,0.0,1435.431396484375,1.0,283.0519104003906,284.62957763671875,291.148681640625,292.890869140625,293.1499938964844,293.1499938964844,282.75,34139.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610906362533569,1.0,0.0,0.0,3.9810070991516113,3.981034994125366,1.05749711565295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.84619140625,0.0,1959.1737060546875,1895.4371337890625,0.0,2122.145751953125,0.9841309189796448,1.0,0.0,3.0,1.0,0.0
12055620,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.90959894657135,0.4175423383712768,0.3777444958686828,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9430777430534364,0.4603563845157623,0.4370016157627105,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.8171280026435852,0.300971508026123,0.2121383398771286,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.771476686000824,0.2531150579452514,0.2422836571931839,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.7001445889472961,0.1865785866975784,0.8521437644958496,285.407470703125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2606811523437,285.4052734375,1.0,0.4895514845848083,1.0,1.0,0.0,1.0,-2.546656847000122,2.546651601791382,5.21374431627919e-06,1.966691255569458,0.947275698184967,0.947275698184967,0.0,117.36579132080078,126.0,26927.791015625,0.0,1452.494140625,1.0,282.7556457519531,284.35626220703125,291.1880187988281,293.00152587890625,293.1499938964844,293.1499938964844,282.45001220703125,34748.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789594531059265,1.0,0.0,0.0,4.028871536254883,4.028900146484375,1.0830790415639058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.25146484375,0.0,2027.90771484375,1895.4371337890625,0.0,2280.802978515625,0.995270311832428,1.0,0.0,3.0,1.0,0.0
12055680,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.90959894657135,0.4175423383712768,0.3777444958686828,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9430777430534364,0.4603563845157623,0.4370016157627105,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4077453613281,0.8171280026435852,0.300971508026123,0.2121383398771286,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.771476686000824,0.2531150579452514,0.2422836571931839,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40869140625,0.7001445889472961,0.1865785866975784,0.8521437644958496,285.407470703125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2606811523437,285.4052734375,1.0,0.4895514845848083,1.0,1.0,0.0,1.0,-2.546656847000122,2.546651601791382,5.21374431627919e-06,1.966691255569458,0.947275698184967,0.947275698184967,0.0,117.36579132080078,126.0,26927.791015625,0.0,1452.494140625,1.0,282.7556457519531,284.35626220703125,291.1880187988281,293.00152587890625,293.1499938964844,293.1499938964844,282.45001220703125,34748.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789594531059265,1.0,0.0,0.0,4.028871536254883,4.028900146484375,1.0830790415639058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.25146484375,0.0,2027.90771484375,1895.4371337890625,0.0,2280.802978515625,0.995270311832428,1.0,0.0,3.0,1.0,0.0
12055740,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8973973989486694,0.4136721491813659,0.3746054470539093,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9326716661453248,0.4605730772018432,0.4375543892383575,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8095431327819824,0.3010197579860687,0.2123970687389373,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7634875774383545,0.2525363862514496,0.242042675614357,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.6916754841804504,0.1854821294546127,0.8486541509628296,285.1594543457031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2411804199219,285.1576232910156,1.0,0.4916412830352783,1.0,1.0,0.0,1.0,-2.539382219314575,2.539376974105835,5.18366277901805e-06,1.9608994722366333,0.9480004906654358,0.9480004906654358,0.0,121.73746490478516,129.0,27528.900390625,0.0,1461.880126953125,1.0,282.4555053710937,284.0823059082031,291.1822204589844,293.04248046875,293.1499938964844,293.1499938964844,282.1499938964844,35100.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945225238800049,1.0,0.0,0.0,4.050856590270996,4.050885677337647,1.0949316902042483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.23876953125,0.0,2060.59716796875,1895.4371337890625,0.0,2421.455078125,1.0,1.0,0.0,3.0,1.0,0.0
12055800,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8973973989486694,0.4136721491813659,0.3746054470539093,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.9326716661453248,0.4605730772018432,0.4375543892383575,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8095431327819824,0.3010197579860687,0.2123970687389373,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7634875774383545,0.2525363862514496,0.242042675614357,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.6916754841804504,0.1854821294546127,0.8486541509628296,285.1594543457031,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2411804199219,285.1576232910156,1.0,0.4916412830352783,1.0,1.0,0.0,1.0,-2.539382219314575,2.539376974105835,5.18366277901805e-06,1.9608994722366333,0.9480004906654358,0.9480004906654358,0.0,121.73746490478516,129.0,27528.900390625,0.0,1461.880126953125,1.0,282.4555053710937,284.0823059082031,291.1822204589844,293.04248046875,293.1499938964844,293.1499938964844,282.1499938964844,35100.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945225238800049,1.0,0.0,0.0,4.050856590270996,4.050885677337647,1.0949316902042483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.23876953125,0.0,2060.59716796875,1895.4371337890625,0.0,2421.455078125,1.0,1.0,0.0,3.0,1.0,0.0
12055860,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8858575224876404,0.4094573557376861,0.3710814118385315,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9224976897239684,0.460321694612503,0.437598705291748,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8018165826797485,0.3007499873638153,0.2123909443616867,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7557896971702576,0.2516090273857116,0.241422951221466,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6832289695739746,0.1840395331382751,0.8433993458747864,284.91619873046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2201843261719,284.91424560546875,1.0,0.4931301176548004,1.0,1.0,0.0,1.0,-2.528137922286988,2.528132915496826,5.137489551998442e-06,1.9520236253738403,0.945521354675293,0.945521354675293,0.0,125.9515380859375,132.0,28077.73828125,0.0,1465.309814453125,1.0,282.15545654296875,283.81494140625,291.16619873046875,293.06085205078125,293.1499938964844,293.1499938964844,281.8500061035156,35238.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058269023895264,1.0,0.0,0.0,4.050173759460449,4.0502028465271,1.094562662729004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.05859375,0.0,2060.80810546875,1895.4371337890625,0.0,2524.817626953125,1.0,1.0,0.0,3.0,1.0,0.0
12055920,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8858575224876404,0.4094573557376861,0.3710814118385315,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9224976897239684,0.460321694612503,0.437598705291748,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8018165826797485,0.3007499873638153,0.2123909443616867,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7557896971702576,0.2516090273857116,0.241422951221466,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.6832289695739746,0.1840395331382751,0.8433993458747864,284.91619873046875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2201843261719,284.91424560546875,1.0,0.4931301176548004,1.0,1.0,0.0,1.0,-2.528137922286988,2.528132915496826,5.137489551998442e-06,1.9520236253738403,0.945521354675293,0.945521354675293,0.0,125.9515380859375,132.0,28077.73828125,0.0,1465.309814453125,1.0,282.15545654296875,283.81494140625,291.16619873046875,293.06085205078125,293.1499938964844,293.1499938964844,281.8500061035156,35238.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058269023895264,1.0,0.0,0.0,4.050173759460449,4.0502028465271,1.094562662729004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.05859375,0.0,2060.80810546875,1895.4371337890625,0.0,2524.817626953125,1.0,1.0,0.0,3.0,1.0,0.0
12055980,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8750895857810974,0.4050414860248565,0.3673461079597473,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.9131667613983154,0.4597461819648742,0.4373047053813934,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7945398092269897,0.3002907931804657,0.2122297137975692,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7486618757247925,0.2504552602767944,0.2405585944652557,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6751693487167358,0.1823750734329223,0.8369964957237244,284.6772766113281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1991882324219,284.6753845214844,1.0,0.4941472709178924,1.0,1.0,0.0,1.0,-2.5143730640411377,2.514368057250977,5.081339622847736e-06,1.9412031173706048,0.939871907234192,0.939871907234192,0.0,129.91712951660156,135.0,28645.115234375,0.0,1464.3253173828125,1.0,281.8554992675781,283.5491638183594,291.1566162109375,293.0827941894531,293.1499938964844,293.1499938964844,281.54998779296875,35597.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81444251537323,1.0,0.0,0.0,4.0484113693237305,4.048439979553223,1.0936100807157343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.240234375,0.0,2061.39404296875,1895.4371337890625,0.0,2604.162841796875,1.0,1.0,0.0,3.0,1.0,0.0
12056040,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6771850585937,0.8750895857810974,0.4050414860248565,0.3673461079597473,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.9131667613983154,0.4597461819648742,0.4373047053813934,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.677490234375,0.7945398092269897,0.3002907931804657,0.2122297137975692,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7486618757247925,0.2504552602767944,0.2405585944652557,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.6751693487167358,0.1823750734329223,0.8369964957237244,284.6772766113281,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1991882324219,284.6753845214844,1.0,0.4941472709178924,1.0,1.0,0.0,1.0,-2.5143730640411377,2.514368057250977,5.081339622847736e-06,1.9412031173706048,0.939871907234192,0.939871907234192,0.0,129.91712951660156,135.0,28645.115234375,0.0,1464.3253173828125,1.0,281.8554992675781,283.5491638183594,291.1566162109375,293.0827941894531,293.1499938964844,293.1499938964844,281.54998779296875,35597.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81444251537323,1.0,0.0,0.0,4.0484113693237305,4.048439979553223,1.0936100807157343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.240234375,0.0,2061.39404296875,1895.4371337890625,0.0,2604.162841796875,1.0,1.0,0.0,3.0,1.0,0.0
12056100,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.8701949119567871,0.4028525352478027,0.3655120730400085,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.909082293510437,0.4594196081161499,0.4371275901794433,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.791269063949585,0.3000589311122894,0.2121487110853195,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175476074219,0.7454451322555542,0.2498523592948913,0.2400974184274673,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211181640625,0.6714488863945007,0.1815142035484314,0.8336222171783447,284.5146179199219,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1895446777344,284.50311279296875,1.0,0.4945322871208191,1.0,1.0,0.0,1.0,-2.507251262664795,2.507246255874634,5.052417236584006e-06,1.935607433319092,0.9354005455970764,0.9354005455970764,0.0,131.75035095214844,135.0,29368.521484375,0.0,1462.873779296875,1.0,281.5916442871094,283.3428039550781,291.1879272460937,293.2052917480469,293.1499938964844,293.1499938964844,281.54998779296875,35865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215124607086182,1.0,0.0,0.0,4.047098159790039,4.0471272468566895,1.0929007885351891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.54296875,0.0,2061.826904296875,1895.4371337890625,0.0,2669.587158203125,1.0,1.0,0.0,3.0,1.0,0.0
12056160,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.8652827739715576,0.4006177484989166,0.3635567128658294,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591064453125,0.9050719738006592,0.4590218663215637,0.4368237853050232,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.7879582047462463,0.2997901439666748,0.2120088934898376,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4597473144531,0.7422167062759399,0.2492063492536544,0.2395656853914261,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4602966308594,0.6677099466323853,0.1806151419878006,0.8299833536148071,284.45928955078125,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1796875,284.4574584960937,1.0,0.4948312938213348,1.0,1.0,0.0,1.0,-2.4993584156036377,2.499353408813477,5.020499429519987e-06,1.929425477981568,0.9315225481987,0.9315225481987,0.0,133.59486389160156,138.0,29356.34765625,0.0,1460.466552734375,1.0,281.5553894042969,283.2928771972656,291.1591491699219,293.1248474121094,293.1499938964844,293.1499938964844,281.25,36133.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228185176849365,1.0,0.0,0.0,4.0436835289001465,4.043712615966797,1.0910573564615331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.81201171875,0.0,2059.40771484375,1895.4371337890625,0.0,2681.700927734375,0.999397039413452,1.0,0.0,3.0,1.0,0.0
12056220,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2445983886719,0.8562679290771484,0.3961505889892578,0.3597315847873688,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444763183594,0.8980353474617004,0.4581416249275207,0.4361949563026428,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.7819535732269287,0.2992499470710754,0.211757481098175,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450561523437,0.7363075613975525,0.2478802502155304,0.2384921163320541,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24560546875,0.6607958674430847,0.1787932962179184,0.8226388692855835,284.2446594238281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16143798828125,284.24298095703125,1.0,0.4952935576438904,1.0,1.0,0.0,1.0,-2.4835915565490723,2.483586549758911,4.957084911438869e-06,1.917094230651856,0.920329213142395,0.920329213142395,0.0,137.05857849121094,141.0,30031.611328125,0.0,1454.734619140625,1.0,281.25555419921875,283.0421142578125,291.1647644042969,293.1715087890625,293.1499938964844,293.1499938964844,280.95001220703125,36611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317350745201111,1.0,0.0,0.0,4.022316932678223,4.022346019744873,1.0795577054523164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.5859375,0.0,2034.45263671875,1895.4371337890625,0.0,2764.603271484375,0.9948840737342834,1.0,0.0,3.0,1.0,0.0
12056280,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2445983886719,0.8562679290771484,0.3961505889892578,0.3597315847873688,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444763183594,0.8980353474617004,0.4581416249275207,0.4361949563026428,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2448425292969,0.7819535732269287,0.2992499470710754,0.211757481098175,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2450561523437,0.7363075613975525,0.2478802502155304,0.2384921163320541,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24560546875,0.6607958674430847,0.1787932962179184,0.8226388692855835,284.2446594238281,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16143798828125,284.24298095703125,1.0,0.4952935576438904,1.0,1.0,0.0,1.0,-2.4835915565490723,2.483586549758911,4.957084911438869e-06,1.917094230651856,0.920329213142395,0.920329213142395,0.0,137.05857849121094,141.0,30031.611328125,0.0,1454.734619140625,1.0,281.25555419921875,283.0421142578125,291.1647644042969,293.1715087890625,293.1499938964844,293.1499938964844,280.95001220703125,36611.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317350745201111,1.0,0.0,0.0,4.022316932678223,4.022346019744873,1.0795577054523164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.5859375,0.0,2034.45263671875,1895.4371337890625,0.0,2764.603271484375,0.9948840737342834,1.0,0.0,3.0,1.0,0.0
12056340,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.8478905558586121,0.3916741013526916,0.355881929397583,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8914685249328613,0.4571351110935211,0.4354326128959656,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.776409387588501,0.2986966371536255,0.2114868313074112,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7307847738265991,0.246502473950386,0.2373569756746292,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.6543446183204651,0.1769375205039978,0.8150807023048401,284.0404663085937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1445617675781,284.0390319824219,1.0,0.4956040978431701,1.0,1.0,0.0,1.0,-2.467280864715576,2.467276096343994,4.891984190180665e-06,1.9043720960617063,0.9064958095550536,0.9064958095550536,0.0,140.37135314941406,129.0,30802.486328125,0.0,1447.6956787109375,1.0,280.95574951171875,282.8052673339844,291.1717224121094,293.22418212890625,293.1499938964844,293.1499938964844,280.6499938964844,37056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411718010902405,1.0,0.0,0.0,3.984385251998901,3.9844136238098153,1.0592924581942498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.55859375,0.0,1987.4498291015625,1895.4371337890625,0.0,2852.665283203125,0.9866440892219543,1.0,0.0,3.0,1.0,0.0
12056400,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0404052734375,0.8478905558586121,0.3916741013526916,0.355881929397583,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0403137207031,0.8914685249328613,0.4571351110935211,0.4354326128959656,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0406494140625,0.776409387588501,0.2986966371536255,0.2114868313074112,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.04083251953125,0.7307847738265991,0.246502473950386,0.2373569756746292,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.04132080078125,0.6543446183204651,0.1769375205039978,0.8150807023048401,284.0404663085937,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1445617675781,284.0390319824219,1.0,0.4956040978431701,1.0,1.0,0.0,1.0,-2.467280864715576,2.467276096343994,4.891984190180665e-06,1.9043720960617063,0.9064958095550536,0.9064958095550536,0.0,140.37135314941406,129.0,30802.486328125,0.0,1447.6956787109375,1.0,280.95574951171875,282.8052673339844,291.1717224121094,293.22418212890625,293.1499938964844,293.1499938964844,280.6499938964844,37056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411718010902405,1.0,0.0,0.0,3.984385251998901,3.9844136238098153,1.0592924581942498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.55859375,0.0,1987.4498291015625,1895.4371337890625,0.0,2852.665283203125,0.9866440892219543,1.0,0.0,3.0,1.0,0.0
12056460,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8560168147087097,0.3912489712238312,0.3545241355895996,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.9030495285987854,0.4602606296539306,0.4372946619987488,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.787538468837738,0.3024440109729767,0.2132694721221923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597717285156,0.7400076389312744,0.2495651990175247,0.2390758246183395,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.6636762619018555,0.179747462272644,0.8217644095420837,283.8597412109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1698303222656,283.8600158691406,1.0,0.492706298828125,1.0,1.0,0.0,1.0,-2.4800949096679688,2.480089902877808,4.9422806114307605e-06,1.913945317268372,0.8903752565383911,0.8903752565383911,0.0,134.32571411132812,117.0,31829.451171875,0.0,1438.686279296875,1.0,280.656005859375,282.5919494628906,291.1817321777344,293.2887268066406,293.1499938964844,293.1499938964844,280.95001220703125,37490.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513310551643372,1.0,0.0,0.0,3.930065631866455,3.93009352684021,1.030606426866143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.640625,0.0,1919.94091796875,1895.4371337890625,0.0,2947.739501953125,0.9747576713562012,1.0,0.0,3.0,1.0,0.0
12056520,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.8560168147087097,0.3912489712238312,0.3545241355895996,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.9030495285987854,0.4602606296539306,0.4372946619987488,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597412109375,0.787538468837738,0.3024440109729767,0.2132694721221923,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8597717285156,0.7400076389312744,0.2495651990175247,0.2390758246183395,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598327636719,0.6636762619018555,0.179747462272644,0.8217644095420837,283.8597412109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1698303222656,283.8600158691406,1.0,0.492706298828125,1.0,1.0,0.0,1.0,-2.4800949096679688,2.480089902877808,4.9422806114307605e-06,1.913945317268372,0.8903752565383911,0.8903752565383911,0.0,134.32571411132812,117.0,31829.451171875,0.0,1438.686279296875,1.0,280.656005859375,282.5919494628906,291.1817321777344,293.2887268066406,293.1499938964844,293.1499938964844,280.95001220703125,37490.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513310551643372,1.0,0.0,0.0,3.930065631866455,3.93009352684021,1.030606426866143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.640625,0.0,1919.94091796875,1895.4371337890625,0.0,2947.739501953125,0.9747576713562012,1.0,0.0,3.0,1.0,0.0
12056580,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8700301051139832,0.3909563422203064,0.3536383509635925,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.9222590923309326,0.4631924033164978,0.4394962787628174,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.8040662407875061,0.3057091534137726,0.2152081578969955,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.7540407776832581,0.2518722116947174,0.2409061938524246,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.6779147982597351,0.1817144453525543,0.8291974663734436,284.0797424316406,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1896667480469,284.0829467773437,1.0,0.4884031116962433,1.0,1.0,0.0,1.0,-2.4951350688934326,2.4951300621032715,5.00255646329606e-06,1.9256494045257568,0.8805094361305237,0.8805094361305237,0.0,125.6554718017578,105.0,31012.708984375,0.0,1421.2391357421875,1.0,280.94390869140625,282.8521423339844,291.0863342285156,293.076904296875,293.1499938964844,293.1499938964844,281.25,37432.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323230147361755,1.0,0.0,0.0,3.875618696212769,3.875646114349365,1.0022483820648631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.30908203125,0.0,1850.070556640625,1895.4371337890625,0.0,2770.081298828125,0.9626116156578064,1.0,0.0,3.0,1.0,0.0
12056640,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8700301051139832,0.3909563422203064,0.3536383509635925,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.9222590923309326,0.4631924033164978,0.4394962787628174,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0794372558594,0.8040662407875061,0.3057091534137726,0.2152081578969955,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.7540407776832581,0.2518722116947174,0.2409061938524246,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.078125,0.6779147982597351,0.1817144453525543,0.8291974663734436,284.0797424316406,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1896667480469,284.0829467773437,1.0,0.4884031116962433,1.0,1.0,0.0,1.0,-2.4951350688934326,2.4951300621032715,5.00255646329606e-06,1.9256494045257568,0.8805094361305237,0.8805094361305237,0.0,125.6554718017578,105.0,31012.708984375,0.0,1421.2391357421875,1.0,280.94390869140625,282.8521423339844,291.0863342285156,293.076904296875,293.1499938964844,293.1499938964844,281.25,37432.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323230147361755,1.0,0.0,0.0,3.875618696212769,3.875646114349365,1.0022483820648631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.30908203125,0.0,1850.070556640625,1895.4371337890625,0.0,2770.081298828125,0.9626116156578064,1.0,0.0,3.0,1.0,0.0
12056700,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2461242675781,0.8792210817337036,0.3911509811878204,0.3534912168979645,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471008300781,0.9347196817398072,0.4649272263050079,0.4408105909824371,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24444580078125,0.8138301968574524,0.3075068295001983,0.2162516415119171,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2427062988281,0.762786865234375,0.253073126077652,0.2417978346347808,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.6865238547325134,0.1826822161674499,0.8324987888336182,284.2458190917969,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.2006225585937,284.2587890625,1.0,0.4858839809894562,1.0,1.0,0.0,1.0,-2.5028281211853027,2.5028231143951416,5.033537036069902e-06,1.931638479232788,0.8774147629737854,0.8774147629737854,0.0,120.75103759765624,105.0,30221.076171875,0.0,1410.215087890625,1.0,281.2042236328125,283.060546875,291.0472412109375,292.9277038574219,293.1499938964844,293.1499938964844,281.25,37317.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185823559761047,1.0,0.0,0.0,3.850996971130371,3.8510241508483887,9.89554337138543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.28076171875,0.0,1818.364990234375,1895.4371337890625,0.0,2642.440673828125,0.9571075439453124,1.0,0.0,3.0,1.0,0.0
12056760,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3157043457031,0.8903153538703918,0.3915341794490814,0.3535957038402557,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3159484863281,0.9489876627922058,0.4668386876583099,0.44234699010849,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.8245986700057983,0.3094361424446106,0.2174109667539596,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148803710937,0.773176372051239,0.2543529272079468,0.2427714318037033,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139343261719,0.6965174674987793,0.1836991757154464,0.8359827399253845,284.3156433105469,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.2126159667969,284.3189392089844,1.0,0.4832371175289154,1.0,1.0,0.0,1.0,-2.511547327041626,2.5115420818328857,5.068767677585129e-06,1.9384262561798096,0.8739381432533264,0.8739381432533264,0.0,115.47117614746094,93.0,30251.056640625,0.0,1398.819091796875,1.0,281.2432556152344,283.1268005371094,291.0828857421875,293.0029602050781,293.1499938964844,293.1499938964844,281.54998779296875,37207.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111828565597534,1.0,0.0,0.0,3.829470872879028,3.829497814178467,9.785225074665505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.98486328125,0.0,1790.8846435546875,1895.4371337890625,0.0,2574.09033203125,0.9521998167037964,1.0,0.0,3.0,1.0,0.0
