time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056820,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.9186906814575196,0.3925817310810089,0.3539935648441314,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.9795459508895874,0.4709389805793762,0.4456321001052856,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541076660156,0.8503764271736145,0.3135215044021606,0.2198485434055328,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7987026572227478,0.2570518553256988,0.2447975426912307,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.7195690274238586,0.1858228147029876,0.8431142568588257,284.5544128417969,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2368469238281,284.5576171875,1.0,0.4776654839515686,1.0,1.0,0.0,1.0,-2.529902219772339,2.529896974563598,5.143396265339106e-06,1.9527428150177,0.870583713054657,0.870583713054657,0.0,104.3419418334961,81.0,29619.7265625,0.0,1374.4674072265625,1.0,281.54302978515625,283.40399169921875,291.1153564453125,292.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,36885.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943614721298218,1.0,0.0,0.0,3.7952065467834473,3.795233011245728,9.61090108830831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.8671875,0.0,1746.587646484375,1895.4371337890625,0.0,2419.9892578125,0.9443714022636414,1.0,0.0,3.0,1.0,0.0
12056880,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.9186906814575196,0.3925817310810089,0.3539935648441314,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547180175781,0.9795459508895874,0.4709389805793762,0.4456321001052856,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541076660156,0.8503764271736145,0.3135215044021606,0.2198485434055328,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7987026572227478,0.2570518553256988,0.2447975426912307,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.7195690274238586,0.1858228147029876,0.8431142568588257,284.5544128417969,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.2368469238281,284.5576171875,1.0,0.4776654839515686,1.0,1.0,0.0,1.0,-2.529902219772339,2.529896974563598,5.143396265339106e-06,1.9527428150177,0.870583713054657,0.870583713054657,0.0,104.3419418334961,81.0,29619.7265625,0.0,1374.4674072265625,1.0,281.54302978515625,283.40399169921875,291.1153564453125,292.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,36885.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943614721298218,1.0,0.0,0.0,3.7952065467834473,3.795233011245728,9.61090108830831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.8671875,0.0,1746.587646484375,1895.4371337890625,0.0,2419.9892578125,0.9443714022636414,1.0,0.0,3.0,1.0,0.0
12056940,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.9400009512901306,0.3933127522468567,0.3542978763580322,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.9963718056678772,0.4733724296092987,0.4475642740726471,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73492431640625,0.868681788444519,0.3159329295158386,0.2212747484445572,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8157168030738831,0.2586477100849151,0.2459841519594192,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.7338125705718994,0.1870744228363037,0.8472755551338196,284.7359619140625,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2504272460937,284.7463073730469,1.0,0.474462628364563,1.0,1.0,0.0,1.0,-2.540727376937866,2.540722131729126,5.187691385799553e-06,1.961197018623352,0.8706876039505005,0.8706876039505005,0.0,97.8845672607422,81.0,28962.564453125,0.0,1360.375732421875,1.0,281.8120422363281,283.626220703125,291.1063842773437,292.9005432128906,293.1499938964844,293.1499938964844,281.8500061035156,36654.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839051485061646,1.0,0.0,0.0,3.78193736076355,3.78196382522583,9.543814485368785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.900390625,0.0,1728.8099365234375,1895.4371337890625,0.0,2325.27197265625,0.9413134455680848,1.0,0.0,3.0,1.0,0.0
12057000,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.952448308467865,0.3939283788204193,0.354752629995346,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.9990000128746032,0.4757071137428283,0.439286857843399,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.8803626894950867,0.3178645670413971,0.2225293964147567,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8255596160888672,0.2599233984947204,0.2470632791519165,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.7426347136497498,0.1880713999271392,0.8511413931846619,284.78521728515625,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.262451171875,284.7870788574219,1.0,0.4714404046535492,1.0,1.0,0.0,1.0,-2.5385453701019287,2.538540363311768,5.1803044698317535e-06,1.9602820873260496,0.8702727556228638,0.8702727556228638,0.0,94.22856903076172,84.0,28922.833984375,0.0,1341.901611328125,1.0,281.84283447265625,283.6710205078125,291.1509094238281,292.98712158203125,293.1499938964844,293.1499938964844,282.1499938964844,36514.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815683484077454,1.0,0.0,0.0,3.774840116500856,3.774866342544556,9.508027005722396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.6806640625,0.0,1719.216796875,1895.4371337890625,0.0,2304.23291015625,0.9395964741706848,1.0,0.0,3.0,1.0,0.0
12057060,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9674877524375916,0.3955238759517669,0.3559509217739105,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.4842578470706939,0.4213975071907043,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8970949053764343,0.3224255442619324,0.2255317568778991,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8390951752662659,0.2629380524158478,0.2496946603059768,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7552669644355774,0.1904395967721939,0.8607646822929382,285.02264404296875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3061828613281,285.0252380371094,1.0,0.4686056971549988,1.0,1.0,0.0,1.0,-2.537069320678711,2.53706431388855,5.173508725420106e-06,1.958749413490296,0.873173177242279,0.873173177242279,0.0,90.04617309570312,87.0,28306.767578125,0.0,1321.8175048828125,1.0,282.1427307128906,283.933837890625,291.1785583496094,292.9771423339844,293.1499938964844,293.1499938964844,282.45001220703125,36112.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703456878662109,1.0,0.0,0.0,3.769431829452514,3.7694578170776367,9.480801281824824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.94189453125,0.0,1709.6495361328125,1895.4371337890625,0.0,2203.90869140625,0.9381284713745116,1.0,0.0,3.0,1.0,0.0
12057120,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9674877524375916,0.3955238759517669,0.3559509217739105,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.4842578470706939,0.4213975071907043,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8970949053764343,0.3224255442619324,0.2255317568778991,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8390951752662659,0.2629380524158478,0.2496946603059768,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7552669644355774,0.1904395967721939,0.8607646822929382,285.02264404296875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3061828613281,285.0252380371094,1.0,0.4686056971549988,1.0,1.0,0.0,1.0,-2.537069320678711,2.53706431388855,5.173508725420106e-06,1.958749413490296,0.873173177242279,0.873173177242279,0.0,90.04617309570312,87.0,28306.767578125,0.0,1321.8175048828125,1.0,282.1427307128906,283.933837890625,291.1785583496094,292.9771423339844,293.1499938964844,293.1499938964844,282.45001220703125,36112.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703456878662109,1.0,0.0,0.0,3.769431829452514,3.7694578170776367,9.480801281824824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.94189453125,0.0,1709.6495361328125,1895.4371337890625,0.0,2203.90869140625,0.9381284713745116,1.0,0.0,3.0,1.0,0.0
12057180,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.977350652217865,0.3974627256393432,0.3575087487697601,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.9990000128746032,0.4944377243518829,0.4099770784378052,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.910381555557251,0.327283501625061,0.2287827134132385,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8495615124702454,0.2661650478839874,0.252585232257843,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.7652722001075745,0.1930215060710907,0.8716062307357788,285.2669677734375,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3573913574219,285.26934814453125,1.0,0.4682711064815521,1.0,1.0,0.0,1.0,-2.54561710357666,2.545612096786499,5.208635684539331e-06,1.9654570817947388,0.8793975710868835,0.8793975710868835,0.0,87.80044555664062,105.0,27814.095703125,0.0,1322.86572265625,1.0,282.4427490234375,284.19830322265625,291.2060852050781,292.97320556640625,293.1499938964844,293.1499938964844,282.75,35694.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601862549781799,1.0,0.0,0.0,3.779730796813965,3.779757022857666,9.532680564916518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.98388671875,0.0,1718.7171630859375,1895.4371337890625,0.0,2114.206787109375,0.9401469230651855,1.0,0.0,3.0,1.0,0.0
12057240,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.977350652217865,0.3974627256393432,0.3575087487697601,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.9990000128746032,0.4944377243518829,0.4099770784378052,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.910381555557251,0.327283501625061,0.2287827134132385,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.8495615124702454,0.2661650478839874,0.252585232257843,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.7652722001075745,0.1930215060710907,0.8716062307357788,285.2669677734375,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.3573913574219,285.26934814453125,1.0,0.4682711064815521,1.0,1.0,0.0,1.0,-2.54561710357666,2.545612096786499,5.208635684539331e-06,1.9654570817947388,0.8793975710868835,0.8793975710868835,0.0,87.80044555664062,105.0,27814.095703125,0.0,1322.86572265625,1.0,282.4427490234375,284.19830322265625,291.2060852050781,292.97320556640625,293.1499938964844,293.1499938964844,282.75,35694.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601862549781799,1.0,0.0,0.0,3.779730796813965,3.779757022857666,9.532680564916518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.98388671875,0.0,1718.7171630859375,1895.4371337890625,0.0,2114.206787109375,0.9401469230651855,1.0,0.0,3.0,1.0,0.0
12057300,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9770233631134032,0.3985446393489837,0.3583960235118866,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.9990000128746032,0.4994166195392608,0.4114452004432678,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9117066264152528,0.3298176229000091,0.2305007874965667,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.8502624034881592,0.2678550481796264,0.2541396915912628,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.7661067843437195,0.1943914294242859,0.8775932788848877,285.4485168457031,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.38104248046875,285.4621276855469,1.0,0.4711167514324188,1.0,1.0,0.0,1.0,-2.5595524311065674,2.559547185897827,5.265595063974615e-06,1.9761079549789429,0.8844668865203857,0.8844668865203857,0.0,88.58894348144531,105.0,27375.359375,0.0,1343.9866943359375,1.0,282.70220947265625,284.4078063964844,291.1894836425781,292.87628173828125,293.1499938964844,293.1499938964844,282.75,35465.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526229023933411,1.0,0.0,0.0,3.790449380874634,3.790475606918335,9.58682335294725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.3720703125,0.0,1729.8072509765625,1895.4371337890625,0.0,2048.185791015625,0.9424397349357604,1.0,0.0,3.0,1.0,0.0
12057360,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.9737148284912108,0.3997745513916015,0.3595381379127502,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5037697553634644,0.4172866344451904,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.909674108028412,0.3324726223945617,0.2323726564645767,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8482497334480286,0.2696361839771271,0.2558551430702209,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.7644391655921936,0.195838987827301,0.8842467069625854,285.5215148925781,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.40057373046875,285.5247802734375,1.0,0.4755105972290039,1.0,1.0,0.0,1.0,-2.580238103866577,2.580232858657837,5.351126674213447e-06,1.9921197891235352,0.8890666961669922,0.8890666961669922,0.0,90.58863830566406,123.0,27557.353515625,0.0,1379.3614501953125,1.0,282.7428894042969,284.4697265625,291.2375183105469,292.9828796386719,293.1499938964844,293.1499938964844,283.04998779296875,35276.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515091300010681,1.0,0.0,0.0,3.805604696273804,3.805631160736084,9.663638138590611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.3046875,0.0,1746.6346435546875,1895.4371337890625,0.0,2038.5213623046875,0.945646107196808,1.0,0.0,3.0,1.0,0.0
12057420,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.9594846963882446,0.4024672508239746,0.3620395958423614,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.9990000128746032,0.5101023316383362,0.4391723573207855,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.898729681968689,0.3379895389080047,0.2362934201955795,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8383452892303467,0.2733442485332489,0.2594877183437347,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7556217312812805,0.1988223642110824,0.8983694314956665,285.7864685058594,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.4228515625,285.7899780273437,1.0,0.4880808591842651,1.0,1.0,0.0,1.0,-2.635571241378784,2.635565757751465,5.583465281233657e-06,2.0350213050842285,0.902357816696167,0.902357816696167,0.0,97.51847076416016,126.0,27483.109375,0.0,1483.658935546875,1.0,283.0431213378906,284.746826171875,291.276123046875,293.01251220703125,293.1499938964844,293.1499938964844,282.75,34873.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454950213432312,1.0,0.0,0.0,3.846591234207153,3.8466179370880127,9.87291400633694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.66943359375,0.0,1793.622314453125,1895.4371337890625,0.0,1986.6053466796875,0.9545454382896424,1.0,0.0,3.0,1.0,0.0
12057480,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.9594846963882446,0.4024672508239746,0.3620395958423614,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.9990000128746032,0.5101023316383362,0.4391723573207855,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862243652344,0.898729681968689,0.3379895389080047,0.2362934201955795,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8383452892303467,0.2733442485332489,0.2594877183437347,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.7556217312812805,0.1988223642110824,0.8983694314956665,285.7864685058594,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.4228515625,285.7899780273437,1.0,0.4880808591842651,1.0,1.0,0.0,1.0,-2.635571241378784,2.635565757751465,5.583465281233657e-06,2.0350213050842285,0.902357816696167,0.902357816696167,0.0,97.51847076416016,126.0,27483.109375,0.0,1483.658935546875,1.0,283.0431213378906,284.746826171875,291.276123046875,293.01251220703125,293.1499938964844,293.1499938964844,282.75,34873.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454950213432312,1.0,0.0,0.0,3.846591234207153,3.8466179370880127,9.87291400633694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.66943359375,0.0,1793.622314453125,1895.4371337890625,0.0,1986.6053466796875,0.9545454382896424,1.0,0.0,3.0,1.0,0.0
12057540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.9448649287223816,0.4029560089111328,0.3633329272270202,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.9990000128746032,0.5121402740478516,0.4597204327583313,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8889751434326172,0.3420326113700866,0.2396111488342285,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8294575214385986,0.2759298980236053,0.2625063955783844,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.747657835483551,0.2008419036865234,0.9099364876747132,285.5957336425781,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.4097595214844,285.5951843261719,1.0,0.4987135231494903,1.0,1.0,0.0,1.0,-2.68335223197937,2.683346509933472,5.788994258182356e-06,2.0725114345550537,0.9093915820121764,0.9093915820121764,0.0,104.1669464111328,129.0,28602.1640625,0.0,1580.035400390625,1.0,282.7562866210937,284.51763916015625,291.430419921875,293.31304931640625,293.1499938964844,293.1499938964844,282.45001220703125,34978.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745804190635681,1.0,0.0,0.0,3.885658502578736,3.885685443878174,1.0074477359012235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.29931640625,0.0,1843.1865234375,1895.4371337890625,0.0,2241.619873046875,0.9633134007453918,1.0,0.0,3.0,1.0,0.0
12057600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.9448649287223816,0.4029560089111328,0.3633329272270202,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.9990000128746032,0.5121402740478516,0.4597204327583313,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8889751434326172,0.3420326113700866,0.2396111488342285,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8294575214385986,0.2759298980236053,0.2625063955783844,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.747657835483551,0.2008419036865234,0.9099364876747132,285.5957336425781,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.4097595214844,285.5951843261719,1.0,0.4987135231494903,1.0,1.0,0.0,1.0,-2.68335223197937,2.683346509933472,5.788994258182356e-06,2.0725114345550537,0.9093915820121764,0.9093915820121764,0.0,104.1669464111328,129.0,28602.1640625,0.0,1580.035400390625,1.0,282.7562866210937,284.51763916015625,291.430419921875,293.31304931640625,293.1499938964844,293.1499938964844,282.45001220703125,34978.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745804190635681,1.0,0.0,0.0,3.885658502578736,3.885685443878174,1.0074477359012235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.29931640625,0.0,1843.1865234375,1895.4371337890625,0.0,2241.619873046875,0.9633134007453918,1.0,0.0,3.0,1.0,0.0
12057660,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.9283474683761596,0.4015935361385345,0.3626206517219543,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.9990000128746032,0.5109155178070068,0.4803304672241211,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8784435391426086,0.3446232080459595,0.2417653352022171,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8198421001434326,0.2772307097911834,0.2641956508159637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.7388753294944763,0.2016308903694152,0.9156795740127563,285.37860107421875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.373779296875,285.3778381347656,1.0,0.507667601108551,1.0,1.0,0.0,1.0,-2.7187888622283936,2.718782901763916,5.943763881077757e-06,2.100288152694702,0.9132677912712096,0.9132677912712096,0.0,110.63475036621094,132.0,29628.767578125,0.0,1660.7080078125,1.0,282.45635986328125,284.2669677734375,291.460693359375,293.4358215332031,293.1499938964844,293.1499938964844,282.1499938964844,35213.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027784824371338,1.0,0.0,0.0,3.9157447814941406,3.915772199630737,1.0231092346657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9609375,0.0,1883.2314453125,1895.4371337890625,0.0,2496.85546875,0.9701871871948242,1.0,0.0,3.0,1.0,0.0
12057720,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.9283474683761596,0.4015935361385345,0.3626206517219543,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.9990000128746032,0.5109155178070068,0.4803304672241211,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8784435391426086,0.3446232080459595,0.2417653352022171,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8198421001434326,0.2772307097911834,0.2641956508159637,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.7388753294944763,0.2016308903694152,0.9156795740127563,285.37860107421875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.373779296875,285.3778381347656,1.0,0.507667601108551,1.0,1.0,0.0,1.0,-2.7187888622283936,2.718782901763916,5.943763881077757e-06,2.100288152694702,0.9132677912712096,0.9132677912712096,0.0,110.63475036621094,132.0,29628.767578125,0.0,1660.7080078125,1.0,282.45635986328125,284.2669677734375,291.460693359375,293.4358215332031,293.1499938964844,293.1499938964844,282.1499938964844,35213.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027784824371338,1.0,0.0,0.0,3.9157447814941406,3.915772199630737,1.0231092346657531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.9609375,0.0,1883.2314453125,1895.4371337890625,0.0,2496.85546875,0.9701871871948242,1.0,0.0,3.0,1.0,0.0
12057780,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9041946530342102,0.3993296325206756,0.3611132502555847,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.984518587589264,0.5088234543800354,0.4828208982944488,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8612394332885742,0.3463766574859619,0.2433754652738571,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8034024238586426,0.2776840925216675,0.2651585638523102,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7245664596557617,0.2015301138162613,0.9178169369697572,285.14849853515625,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3341064453125,285.1454772949219,1.0,0.5139274001121521,1.0,1.0,0.0,1.0,-2.723463535308838,2.7234575748443604,5.961269380350132e-06,2.102505922317505,0.9139978885650636,0.9139978885650636,0.0,119.38787078857422,135.0,30383.16796875,0.0,1709.535888671875,1.0,282.1562194824219,284.0052490234375,291.4525756835937,293.485595703125,293.1499938964844,293.1499938964844,281.8500061035156,35508.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223663568496704,1.0,0.0,0.0,3.935022592544556,3.935050249099731,1.0332079227737268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4541015625,0.0,1910.3583984375,1895.4371337890625,0.0,2677.506103515625,0.9746787548065186,1.0,0.0,3.0,1.0,0.0
12057840,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.9041946530342102,0.3993296325206756,0.3611132502555847,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.984518587589264,0.5088234543800354,0.4828208982944488,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485900878906,0.8612394332885742,0.3463766574859619,0.2433754652738571,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8034024238586426,0.2776840925216675,0.2651585638523102,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.7245664596557617,0.2015301138162613,0.9178169369697572,285.14849853515625,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3341064453125,285.1454772949219,1.0,0.5139274001121521,1.0,1.0,0.0,1.0,-2.723463535308838,2.7234575748443604,5.961269380350132e-06,2.102505922317505,0.9139978885650636,0.9139978885650636,0.0,119.38787078857422,135.0,30383.16796875,0.0,1709.535888671875,1.0,282.1562194824219,284.0052490234375,291.4525756835937,293.485595703125,293.1499938964844,293.1499938964844,281.8500061035156,35508.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223663568496704,1.0,0.0,0.0,3.935022592544556,3.935050249099731,1.0332079227737268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.4541015625,0.0,1910.3583984375,1895.4371337890625,0.0,2677.506103515625,0.9746787548065186,1.0,0.0,3.0,1.0,0.0
12057900,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8963436484336853,0.3980749249458313,0.3601758778095245,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.977715790271759,0.5083632469177246,0.4824152886867523,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8555836081504822,0.3471182882785797,0.2440259158611297,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7974191308021545,0.2777551412582397,0.2654051482677459,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7193928360939026,0.2013098001480102,0.9176742434501648,284.9906005859375,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.3196716308594,284.98101806640625,1.0,0.5163282752037048,1.0,1.0,0.0,1.0,-2.724960803985596,2.724954843521118,5.972156941425055e-06,2.1057050228118896,0.9127286076545716,0.9127286076545716,0.0,122.80953216552734,135.0,31231.037109375,0.0,1726.2645263671875,1.0,281.8941345214844,283.8052978515625,291.47955322265625,293.6083679199219,293.1499938964844,293.1499938964844,281.8500061035156,35676.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321519494056702,1.0,0.0,0.0,3.940544605255127,3.940572500228882,1.036109779306571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.15869140625,0.0,1918.85400390625,1895.4371337890625,0.0,2768.4873046875,0.975977897644043,1.0,0.0,3.0,1.0,0.0
12057960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8885318636894226,0.3967466056346893,0.3590856790542602,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9706659913063048,0.5080462694168091,0.4821335077285766,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8499916791915894,0.3477725088596344,0.2445743829011917,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.791414737701416,0.27772918343544,0.2655249536037445,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7140201926231384,0.2009849101305008,0.9169575572013856,284.94317626953125,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3061828613281,284.9420166015625,1.0,0.5182586908340454,1.0,1.0,0.0,1.0,-2.723254919052124,2.7232489585876465,5.9648541537171695e-06,2.10446834564209,0.9121577143669128,0.9121577143669128,0.0,126.1349868774414,138.0,31326.41015625,0.0,1739.171630859375,1.0,281.85614013671875,283.7572631835937,291.45263671875,293.5345764160156,293.1499938964844,293.1499938964844,281.54998779296875,35807.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353081345558167,1.0,0.0,0.0,3.942980289459229,3.943008184432984,1.0373910299676936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.65283203125,0.0,1923.0662841796875,1895.4371337890625,0.0,2797.912109375,0.976643443107605,1.0,0.0,3.0,1.0,0.0
12058020,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.8759996891021729,0.3940400779247284,0.3569109439849853,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.958928883075714,0.5076348781585693,0.4819284677505493,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8415342569351196,0.3489916324615478,0.245614543557167,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7819357514381409,0.2775605320930481,0.2656347751617431,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7047504782676697,0.2002032846212387,0.9147459864616394,284.74481201171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2827453613281,284.7437744140625,1.0,0.5213102698326111,1.0,1.0,0.0,1.0,-2.719120979309082,2.7191150188446045,5.947047156951157e-06,2.101409912109375,0.90774667263031,0.90774667263031,0.0,131.67210388183594,141.0,32240.11328125,0.0,1758.6917724609375,1.0,281.5560913085937,283.5140075683594,291.4717712402344,293.60498046875,293.1499938964844,293.1499938964844,281.25,36113.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460316061973572,1.0,0.0,0.0,3.9396347999572754,3.9396626949310303,1.0356313850934384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7685546875,0.0,1921.205810546875,1895.4371337890625,0.0,2898.11669921875,0.9760772585868835,1.0,0.0,3.0,1.0,0.0
12058080,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.8759996891021729,0.3940400779247284,0.3569109439849853,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447204589844,0.958928883075714,0.5076348781585693,0.4819284677505493,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8415342569351196,0.3489916324615478,0.245614543557167,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.7819357514381409,0.2775605320930481,0.2656347751617431,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.7047504782676697,0.2002032846212387,0.9147459864616394,284.74481201171875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2827453613281,284.7437744140625,1.0,0.5213102698326111,1.0,1.0,0.0,1.0,-2.719120979309082,2.7191150188446045,5.947047156951157e-06,2.101409912109375,0.90774667263031,0.90774667263031,0.0,131.67210388183594,141.0,32240.11328125,0.0,1758.6917724609375,1.0,281.5560913085937,283.5140075683594,291.4717712402344,293.60498046875,293.1499938964844,293.1499938964844,281.25,36113.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460316061973572,1.0,0.0,0.0,3.9396347999572754,3.9396626949310303,1.0356313850934384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.7685546875,0.0,1921.205810546875,1895.4371337890625,0.0,2898.11669921875,0.9760772585868835,1.0,0.0,3.0,1.0,0.0
12058140,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.8693733811378479,0.3922380208969116,0.3554926216602325,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.952534019947052,0.5073646903038025,0.4818561375141144,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57763671875,0.8373087644577026,0.349700927734375,0.2462412863969802,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.7770043611526489,0.2773696184158325,0.2656269073486328,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.6996517181396484,0.1996236443519592,0.9129223227500916,284.5772399902344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.26904296875,284.5722045898437,1.0,0.5228450894355774,1.0,1.0,0.0,1.0,-2.715883255004883,2.7158772945404053,5.933052761974977e-06,2.09898328781128,0.9030276536941528,0.9030276536941528,0.0,134.68238830566406,141.0,33227.828125,0.0,1767.794677734375,1.0,281.2754211425781,283.3040466308594,291.5155029296875,293.73492431640625,293.1499938964844,293.1499938964844,281.25,36339.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554109930992126,1.0,0.0,0.0,3.931294679641724,3.93132257461548,1.0312512586097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.6396484375,0.0,1912.25341796875,1895.4371337890625,0.0,2985.974853515625,0.9743192195892334,1.0,0.0,3.0,1.0,0.0
12058200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.8658068776130676,0.3912436962127685,0.3546131551265716,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.949024736881256,0.5072231292724609,0.4817442595958709,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.8350622653961182,0.3501056730747223,0.2465448379516601,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.774360179901123,0.2772521376609802,0.2655645906925201,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.6968777775764465,0.1992840468883514,0.9116683602333068,284.5570373535156,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.26171875,284.5562438964844,1.0,0.5235852599143982,1.0,1.0,0.0,1.0,-2.713474750518799,2.7134687900543213,5.9225903896731324e-06,2.0971484184265137,0.9009072780609132,0.9009072780609132,0.0,136.2981414794922,144.0,33277.64453125,0.0,1771.6673583984375,1.0,281.25616455078125,283.2843017578125,291.5023803710937,293.69439697265625,293.1499938964844,293.1499938964844,280.95001220703125,36424.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566223978996277,1.0,0.0,0.0,3.9247004985809326,3.924728155136109,1.0277946103087745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.86376953125,0.0,1904.444580078125,1895.4371337890625,0.0,2997.33154296875,0.972922384738922,1.0,0.0,3.0,1.0,0.0
12058260,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.8570758700370789,0.3883779942989349,0.3522346615791321,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743896484375,0.9402956366539,0.5067046284675598,0.4814605414867401,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.8297610282897949,0.3511482775211334,0.2474081516265869,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7679521441459656,0.2768381237983703,0.2653700411319732,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749084472656,0.6899855732917786,0.1982742846012115,0.9080520272254944,284.3744506835937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2423400878906,284.373779296875,1.0,0.5253579616546631,1.0,1.0,0.0,1.0,-2.7067344188690186,2.706728458404541,5.893350589758484e-06,2.0920090675354004,0.8916783332824707,0.8916783332824707,0.0,140.35118103027344,147.0,34311.34375,0.0,1780.298828125,1.0,280.956298828125,283.06158447265625,291.5368957519531,293.7918701171875,293.1499938964844,293.1499938964844,281.25,36748.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679071068763733,1.0,0.0,0.0,3.897751808166504,3.89777946472168,1.013728478937992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.1103515625,0.0,1872.6004638671875,1895.4371337890625,0.0,3103.177490234375,0.96709406375885,1.0,0.0,3.0,1.0,0.0
12058320,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.8570758700370789,0.3883779942989349,0.3522346615791321,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3743896484375,0.9402956366539,0.5067046284675598,0.4814605414867401,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37451171875,0.8297610282897949,0.3511482775211334,0.2474081516265869,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3746337890625,0.7679521441459656,0.2768381237983703,0.2653700411319732,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3749084472656,0.6899855732917786,0.1982742846012115,0.9080520272254944,284.3744506835937,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2423400878906,284.373779296875,1.0,0.5253579616546631,1.0,1.0,0.0,1.0,-2.7067344188690186,2.706728458404541,5.893350589758484e-06,2.0920090675354004,0.8916783332824707,0.8916783332824707,0.0,140.35118103027344,147.0,34311.34375,0.0,1780.298828125,1.0,280.956298828125,283.06158447265625,291.5368957519531,293.7918701171875,293.1499938964844,293.1499938964844,281.25,36748.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679071068763733,1.0,0.0,0.0,3.897751808166504,3.89777946472168,1.013728478937992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.1103515625,0.0,1872.6004638671875,1895.4371337890625,0.0,3103.177490234375,0.96709406375885,1.0,0.0,3.0,1.0,0.0
12058380,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.8517774343490601,0.3874286115169525,0.3509296774864197,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.9352579116821288,0.5078751444816589,0.4821251630783081,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.8273195028305054,0.3535990715026855,0.2488614022731781,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.7643421292304993,0.2774171531200409,0.2656934857368469,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.6857414245605469,0.1980444192886352,0.9062655568122864,284.5746459960937,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2404479980469,284.5770263671875,1.0,0.5271356701850891,1.0,1.0,0.0,1.0,-2.7059402465820312,2.7059342861175537,5.889656222279882e-06,2.091282844543457,0.8882743120193481,0.8882743120193481,0.0,143.17770385742188,150.0,33385.2265625,0.0,1792.15673828125,1.0,281.2437744140625,283.3002624511719,291.4633178710937,293.5955810546875,293.1499938964844,293.1499938964844,281.54998779296875,36629.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499927520751953,1.0,0.0,0.0,3.873227119445801,3.8732542991638175,1.001011810330965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.00439453125,0.0,1840.689453125,1895.4371337890625,0.0,2935.20263671875,0.9615808129310608,1.0,0.0,3.0,1.0,0.0
12058440,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.8517774343490601,0.3874286115169525,0.3509296774864197,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57489013671875,0.9352579116821288,0.5078751444816589,0.4821251630783081,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.8273195028305054,0.3535990715026855,0.2488614022731781,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5741271972656,0.7643421292304993,0.2774171531200409,0.2656934857368469,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57342529296875,0.6857414245605469,0.1980444192886352,0.9062655568122864,284.5746459960937,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2404479980469,284.5770263671875,1.0,0.5271356701850891,1.0,1.0,0.0,1.0,-2.7059402465820312,2.7059342861175537,5.889656222279882e-06,2.091282844543457,0.8882743120193481,0.8882743120193481,0.0,143.17770385742188,150.0,33385.2265625,0.0,1792.15673828125,1.0,281.2437744140625,283.3002624511719,291.4633178710937,293.5955810546875,293.1499938964844,293.1499938964844,281.54998779296875,36629.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499927520751953,1.0,0.0,0.0,3.873227119445801,3.8732542991638175,1.001011810330965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.00439453125,0.0,1840.689453125,1895.4371337890625,0.0,2935.20263671875,0.9615808129310608,1.0,0.0,3.0,1.0,0.0
12058500,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8505973815917969,0.3875709772109985,0.3508932292461395,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.934463620185852,0.5090875029563904,0.4830871820449829,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.8273834586143494,0.3553400933742523,0.2499681562185287,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7638152837753296,0.2781272232532501,0.266255259513855,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.684912383556366,0.1983014196157455,0.9069840312004088,284.73345947265625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2454528808594,284.7441101074219,1.0,0.5282692909240723,1.0,1.0,0.0,1.0,-2.709916353225708,2.7099103927612305,5.906902515562251e-06,2.09432053565979,0.8883673548698425,0.8883673548698425,0.0,144.11517333984375,150.0,32535.5546875,0.0,1802.469970703125,1.0,281.5043334960937,283.4983825683594,291.4347839355469,293.4542236328125,293.1499938964844,293.1499938964844,281.54998779296875,36494.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367450833320618,1.0,0.0,0.0,3.8641703128814697,3.8641974925994873,9.963359843823127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.8232421875,0.0,1828.279296875,1895.4371337890625,0.0,2811.320068359375,0.9595261216163636,1.0,0.0,3.0,1.0,0.0
12058560,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950439453125,0.8501436114311218,0.3879771828651428,0.3512108623981476,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.9345415234565736,0.5105919241905212,0.484429657459259,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.8280982375144958,0.3573255240917206,0.2513066232204437,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945556640625,0.7639437913894653,0.2790544331073761,0.2670729756355285,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.6847712397575378,0.1987660080194473,0.9087828397750854,284.79510498046875,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.2532958984375,284.7976989746094,1.0,0.5296192169189453,1.0,1.0,0.0,1.0,-2.716660261154175,2.7166545391082764,5.93628601563978e-06,2.099507093429565,0.8879987597465515,0.8879987597465515,0.0,144.84689331054688,153.0,32547.556640625,0.0,1816.0478515625,1.0,281.54351806640625,283.5559997558594,291.4779663085937,293.5360412597656,293.1499938964844,293.1499938964844,281.8500061035156,36376.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829568088054657,1.0,0.0,0.0,3.858207702636719,3.858234643936157,9.932634839060484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.68798828125,0.0,1819.90625,1895.4371337890625,0.0,2744.42529296875,0.9580805897712708,1.0,0.0,3.0,1.0,0.0
12058620,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8496624231338501,0.389192521572113,0.3522018194198608,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9352238774299622,0.5140653848648071,0.4875699281692505,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8299498558044434,0.3617158830165863,0.2542810142040252,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7646933794021606,0.2812912166118622,0.2690909802913666,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.685120701789856,0.2000859975814819,0.9142593741416932,285.01837158203125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2722473144531,285.0209655761719,1.0,0.5328505039215088,1.0,1.0,0.0,1.0,-2.734200954437256,2.7341949939727783,6.013137863192242e-06,2.1130380630493164,0.8907219767570496,0.8907219767570496,0.0,146.3626251220703,141.0,31830.4140625,0.0,1849.8326416015625,1.0,281.84332275390625,283.8130798339844,291.5244140625,293.53179931640625,293.1499938964844,293.1499938964844,282.1499938964844,36062.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.8548684120178223,3.8548953533172607,9.915449936670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.400390625,0.0,1813.2657470703125,1895.4371337890625,0.0,2589.4345703125,0.9571425318717957,1.0,0.0,3.0,1.0,0.0
