time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058680,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8496624231338501,0.389192521572113,0.3522018194198608,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9352238774299622,0.5140653848648071,0.4875699281692505,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8299498558044434,0.3617158830165863,0.2542810142040252,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7646933794021606,0.2812912166118622,0.2690909802913666,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.685120701789856,0.2000859975814819,0.9142593741416932,285.01837158203125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2722473144531,285.0209655761719,1.0,0.5328505039215088,1.0,1.0,0.0,1.0,-2.734200954437256,2.7341949939727783,6.013137863192242e-06,2.1130380630493164,0.8907219767570496,0.8907219767570496,0.0,146.3626251220703,141.0,31830.4140625,0.0,1849.8326416015625,1.0,281.84332275390625,283.8130798339844,291.5244140625,293.53179931640625,293.1499938964844,293.1499938964844,282.1499938964844,36062.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128468990325928,1.0,0.0,0.0,3.8548684120178223,3.8548953533172607,9.915449936670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.400390625,0.0,1813.2657470703125,1895.4371337890625,0.0,2589.4345703125,0.9571425318717957,1.0,0.0,3.0,1.0,0.0
12058740,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8581200242042542,0.3908491730690002,0.353392481803894,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.9474161863327026,0.5180072784423828,0.4909596741199493,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8402271866798401,0.3665639460086822,0.2574219703674316,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7737787365913391,0.283924400806427,0.2712802588939667,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.6934738755226135,0.2018133848905563,0.920599639415741,285.2430419921875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2939758300781,285.24542236328125,1.0,0.5321440696716309,1.0,1.0,0.0,1.0,-2.753730297088623,2.7537240982055664,6.09938115303521e-06,2.128148317337036,0.8964697122573853,0.8964697122573853,0.0,141.96726989746094,129.0,31218.666015625,0.0,1859.333984375,1.0,282.14337158203125,284.0709228515625,291.5744323730469,293.544921875,293.1499938964844,293.1499938964844,282.45001220703125,35720.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002039790153503,1.0,0.0,0.0,3.8643252849578857,3.864352226257324,9.96415906229231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.544921875,0.0,1822.3377685546875,1895.4371337890625,0.0,2473.2900390625,0.9590420126914978,1.0,0.0,3.0,1.0,0.0
12058800,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8581200242042542,0.3908491730690002,0.353392481803894,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.9474161863327026,0.5180072784423828,0.4909596741199493,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.8402271866798401,0.3665639460086822,0.2574219703674316,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7737787365913391,0.283924400806427,0.2712802588939667,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.6934738755226135,0.2018133848905563,0.920599639415741,285.2430419921875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2939758300781,285.24542236328125,1.0,0.5321440696716309,1.0,1.0,0.0,1.0,-2.753730297088623,2.7537240982055664,6.09938115303521e-06,2.128148317337036,0.8964697122573853,0.8964697122573853,0.0,141.96726989746094,129.0,31218.666015625,0.0,1859.333984375,1.0,282.14337158203125,284.0709228515625,291.5744323730469,293.544921875,293.1499938964844,293.1499938964844,282.45001220703125,35720.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002039790153503,1.0,0.0,0.0,3.8643252849578857,3.864352226257324,9.96415906229231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.544921875,0.0,1822.3377685546875,1895.4371337890625,0.0,2473.2900390625,0.9590420126914978,1.0,0.0,3.0,1.0,0.0
12058860,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8738082051277161,0.3928617537021637,0.3547801375389099,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.9669845104217528,0.5222969055175781,0.4945531785488128,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8574661612510681,0.3717876970767975,0.2607287168502807,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.789533793926239,0.2868657112121582,0.2736326158046722,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7079076766967773,0.2038588970899582,0.9277650117874146,285.4636535644531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3170471191406,285.46588134765625,1.0,0.5296154022216797,1.0,1.0,0.0,1.0,-2.7751271724700928,2.775120973587036,6.1945152083353605e-06,2.1446750164031982,0.9051332473754884,0.9051332473754884,0.0,133.94911193847656,117.0,30626.091796875,0.0,1854.6702880859373,1.0,282.4434509277344,284.3238525390625,291.6167907714844,293.5539855957031,293.1499938964844,293.1499938964844,282.1499938964844,35382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900618314743042,1.0,0.0,0.0,3.8864362239837646,3.8864634037017822,1.0078510968014598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.11279296875,0.0,1847.383544921875,1895.4371337890625,0.0,2380.931884765625,0.9637756943702698,1.0,0.0,3.0,1.0,0.0
12058920,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.463623046875,0.8738082051277161,0.3928617537021637,0.3547801375389099,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638977050781,0.9669845104217528,0.5222969055175781,0.4945531785488128,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8574661612510681,0.3717876970767975,0.2607287168502807,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.789533793926239,0.2868657112121582,0.2736326158046722,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.7079076766967773,0.2038588970899582,0.9277650117874146,285.4636535644531,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3170471191406,285.46588134765625,1.0,0.5296154022216797,1.0,1.0,0.0,1.0,-2.7751271724700928,2.775120973587036,6.1945152083353605e-06,2.1446750164031982,0.9051332473754884,0.9051332473754884,0.0,133.94911193847656,117.0,30626.091796875,0.0,1854.6702880859373,1.0,282.4434509277344,284.3238525390625,291.6167907714844,293.5539855957031,293.1499938964844,293.1499938964844,282.1499938964844,35382.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900618314743042,1.0,0.0,0.0,3.8864362239837646,3.8864634037017822,1.0078510968014598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.11279296875,0.0,1847.383544921875,1895.4371337890625,0.0,2380.931884765625,0.9637756943702698,1.0,0.0,3.0,1.0,0.0
12058980,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.8926275968551636,0.3930597901344299,0.3551522195339203,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.9868722558021544,0.524912416934967,0.4971795380115509,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.878350555896759,0.3757218420505523,0.263501226902008,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8081640601158142,0.2888791263103485,0.2754797041416168,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7236678004264832,0.2052412778139114,0.9333583116531372,285.2914733886719,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.321044921875,285.2906188964844,1.0,0.5257599353790283,1.0,1.0,0.0,1.0,-2.791018009185791,2.7910118103027344,6.265997399168555e-06,2.157110929489136,0.9082606434822084,0.9082606434822084,0.0,124.95832061767578,105.0,31743.2890625,0.0,1836.65283203125,1.0,282.1561584472656,284.1001892089844,291.765625,293.8424987792969,293.1499938964844,293.1499938964844,281.8500061035156,35473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812638521194458,1.0,0.0,0.0,3.906893968582153,3.906921148300171,1.01848934264126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.1640625,0.0,1874.021484375,1895.4371337890625,0.0,2587.512451171875,0.9683765769004822,1.0,0.0,3.0,1.0,0.0
12059040,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.8926275968551636,0.3930597901344299,0.3551522195339203,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.9868722558021544,0.524912416934967,0.4971795380115509,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.878350555896759,0.3757218420505523,0.263501226902008,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.8081640601158142,0.2888791263103485,0.2754797041416168,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7236678004264832,0.2052412778139114,0.9333583116531372,285.2914733886719,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.321044921875,285.2906188964844,1.0,0.5257599353790283,1.0,1.0,0.0,1.0,-2.791018009185791,2.7910118103027344,6.265997399168555e-06,2.157110929489136,0.9082606434822084,0.9082606434822084,0.0,124.95832061767578,105.0,31743.2890625,0.0,1836.65283203125,1.0,282.1561584472656,284.1001892089844,291.765625,293.8424987792969,293.1499938964844,293.1499938964844,281.8500061035156,35473.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812638521194458,1.0,0.0,0.0,3.906893968582153,3.906921148300171,1.01848934264126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.1640625,0.0,1874.021484375,1895.4371337890625,0.0,2587.512451171875,0.9683765769004822,1.0,0.0,3.0,1.0,0.0
12059100,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.9022738933563232,0.3925394117832184,0.3547109067440033,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9956637024879456,0.525569498538971,0.4978299438953399,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.8893215656280518,0.3771945536136627,0.2645125687122345,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.81721031665802,0.2894601821899414,0.2759872078895569,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.7312648296356201,0.2055734246969223,0.934553563594818,285.1427307128906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.31671142578125,285.1339416503906,1.0,0.523264467716217,1.0,1.0,0.0,1.0,-2.7945363521575928,2.794530153274536,6.281904461502563e-06,2.159876108169556,0.9081084728240968,0.9081084728240968,0.0,120.47306060791016,105.0,32658.26171875,0.0,1820.7420654296875,1.0,281.89471435546875,283.9051208496094,291.8226318359375,294.0212707519531,293.1499938964844,293.1499938964844,281.8500061035156,35584.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277745842933655,1.0,0.0,0.0,3.914528608322144,3.91455602645874,1.0224738389297272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.484375,0.0,1884.656005859375,1895.4371337890625,0.0,2727.7392578125,0.9701072573661804,1.0,0.0,3.0,1.0,0.0
12059160,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.9101881384849548,0.3917536437511444,0.3539378345012665,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.5260442495346069,0.4935912191867828,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8984326124191284,0.3784321546554565,0.2653180360794067,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8243106007575989,0.2898083925247192,0.2762569785118103,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.737369954586029,0.2056888043880462,0.9348009824752808,285.0981750488281,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.3100280761719,285.0965881347656,1.0,0.5201575756072998,1.0,1.0,0.0,1.0,-2.790167093276977,2.790160894393921,6.262926035560668e-06,2.1567981243133545,0.9086052179336548,0.9086052179336548,0.0,116.76031494140624,93.0,32790.796875,0.0,1796.2874755859375,1.0,281.8563537597656,283.8585510253906,291.80377197265625,293.9724426269531,293.1499938964844,293.1499938964844,281.54998779296875,35674.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360514640808105,1.0,0.0,0.0,3.9197044372558594,3.919731855392456,1.025179471980664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.298828125,0.0,1892.0023193359373,1895.4371337890625,0.0,2804.847412109375,0.9713587164878844,1.0,0.0,3.0,1.0,0.0
12059220,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9243438243865968,0.3897490501403808,0.3520687818527221,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5290944576263428,0.4715572595596313,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9149566292762756,0.380491554737091,0.2666807770729065,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8362513184547424,0.2900570929050445,0.2764082849025726,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7476851344108582,0.2054876089096069,0.9334720969200134,284.893310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3053283691406,284.89129638671875,1.0,0.5118066668510437,1.0,1.0,0.0,1.0,-2.761634826660156,2.7616286277771,6.135509465821087e-06,2.134751081466675,0.9061568975448608,0.9061568975448608,0.0,110.02335357666016,81.0,33698.27734375,0.0,1721.1337890625,1.0,281.5562438964844,283.6122741699219,291.80633544921875,294.0393981933594,293.1499938964844,293.1499938964844,281.25,35936.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536397814750671,1.0,0.0,0.0,3.9229586124420166,3.922986268997192,1.026882387122896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.23876953125,0.0,1898.2779541015625,1895.4371337890625,0.0,2969.373046875,0.9722386598587036,1.0,0.0,3.0,1.0,0.0
12059280,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9243438243865968,0.3897490501403808,0.3520687818527221,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.5290944576263428,0.4715572595596313,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9149566292762756,0.380491554737091,0.2666807770729065,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8362513184547424,0.2900570929050445,0.2764082849025726,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7476851344108582,0.2054876089096069,0.9334720969200134,284.893310546875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.3053283691406,284.89129638671875,1.0,0.5118066668510437,1.0,1.0,0.0,1.0,-2.761634826660156,2.7616286277771,6.135509465821087e-06,2.134751081466675,0.9061568975448608,0.9061568975448608,0.0,110.02335357666016,81.0,33698.27734375,0.0,1721.1337890625,1.0,281.5562438964844,283.6122741699219,291.80633544921875,294.0393981933594,293.1499938964844,293.1499938964844,281.25,35936.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536397814750671,1.0,0.0,0.0,3.9229586124420166,3.922986268997192,1.026882387122896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.23876953125,0.0,1898.2779541015625,1895.4371337890625,0.0,2969.373046875,0.9722386598587036,1.0,0.0,3.0,1.0,0.0
12059340,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.9372798800468444,0.3880288004875183,0.3504795134067535,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.9990000128746032,0.532907247543335,0.4529338479042053,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9304161667823792,0.381712406873703,0.267474502325058,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.8468008041381836,0.2899602651596069,0.2762331962585449,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.7568731904029846,0.2050955146551132,0.9312368631362916,284.7029724121094,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.30963134765625,284.6981506347656,1.0,0.5045238137245178,1.0,1.0,0.0,1.0,-2.7354066371917725,2.735400438308716,6.019472948537441e-06,2.1144540309906006,0.9020950198173524,0.9020950198173524,0.0,104.46222686767578,81.0,34528.8046875,0.0,1656.2412109375,1.0,281.2687683105469,283.38262939453125,291.8266906738281,294.1332092285156,293.1499938964844,293.1499938964844,281.25,36178.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653033375740051,1.0,0.0,0.0,3.918200969696045,3.9182283878326416,1.0243932138109813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.28173828125,0.0,1894.122314453125,1895.4371337890625,0.0,3078.7509765625,0.9712983965873718,1.0,0.0,3.0,1.0,0.0
12059400,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68280029296875,0.942762017250061,0.3873620331287384,0.34977588057518,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9990000128746032,0.5347424745559692,0.445183664560318,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828308105469,0.9370025396347046,0.3821789622306824,0.2677250802516937,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.8513714671134949,0.2898958623409271,0.2760919630527496,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.7608595490455627,0.2049174159765243,0.9300789833068848,284.6827697753906,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.31329345703125,284.6805114746094,1.0,0.5014386177062988,1.0,1.0,0.0,1.0,-2.7239885330200195,2.723982572555542,5.9692843024095055e-06,2.1056087017059326,0.9008603692054749,0.9008603692054749,0.0,102.18669128417967,84.0,34472.8203125,0.0,1629.026611328125,1.0,281.2562561035156,283.36383056640625,291.8074035644531,294.08892822265625,293.1499938964844,293.1499938964844,280.95001220703125,36240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660870790481567,1.0,0.0,0.0,3.914966583251953,3.914994239807129,1.0227026905340608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.15234375,0.0,1890.48046875,1895.4371337890625,0.0,3086.103515625,0.9706306457519532,1.0,0.0,3.0,1.0,0.0
12059460,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.9534252882003784,0.3847765028476715,0.3473628759384155,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.9990000128746032,0.5414690375328064,0.4289243221282959,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.9515039324760436,0.3836700320243835,0.2686789631843567,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.861302375793457,0.2895001769065857,0.2756181359291076,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.769267201423645,0.2041751146316528,0.9262011647224426,284.47900390625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3272399902344,284.4775390625,1.0,0.4950348436832428,1.0,1.0,0.0,1.0,-2.697445869445801,2.6974401473999023,5.8527857618173584e-06,2.0847411155700684,0.8928707838058472,0.8928707838058472,0.0,97.415771484375,104.0,35291.92578125,0.0,1568.978759765625,1.0,280.95635986328125,283.12432861328125,291.8166198730469,294.1434020996094,293.1499938964844,293.1499938964844,281.25,36573.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875602662563324,1.0,0.0,0.0,3.894565343856812,3.894592761993408,1.0120717206518748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6796875,0.0,1867.158203125,1895.4371337890625,0.0,3175.358154296875,0.9662719368934632,1.0,0.0,3.0,1.0,0.0
12059520,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.9534252882003784,0.3847765028476715,0.3473628759384155,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.9990000128746032,0.5414690375328064,0.4289243221282959,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4790344238281,0.9515039324760436,0.3836700320243835,0.2686789631843567,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.861302375793457,0.2895001769065857,0.2756181359291076,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4797668457031,0.769267201423645,0.2041751146316528,0.9262011647224426,284.47900390625,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3272399902344,284.4775390625,1.0,0.4950348436832428,1.0,1.0,0.0,1.0,-2.697445869445801,2.6974401473999023,5.8527857618173584e-06,2.0847411155700684,0.8928707838058472,0.8928707838058472,0.0,97.415771484375,104.0,35291.92578125,0.0,1568.978759765625,1.0,280.95635986328125,283.12432861328125,291.8166198730469,294.1434020996094,293.1499938964844,293.1499938964844,281.25,36573.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875602662563324,1.0,0.0,0.0,3.894565343856812,3.894592761993408,1.0120717206518748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6796875,0.0,1867.158203125,1895.4371337890625,0.0,3175.358154296875,0.9662719368934632,1.0,0.0,3.0,1.0,0.0
12059580,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.9476838707923888,0.3841084837913513,0.3462439477443695,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.9990000128746032,0.5476341843605042,0.4346267580986023,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.949174702167511,0.3866741359233856,0.2704437673091888,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8578597903251648,0.2901195883750915,0.2759048342704773,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.7656406164169312,0.2042225301265716,0.9253473281860352,284.67608642578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.34649658203125,284.6788024902344,1.0,0.4977249801158905,1.0,1.0,0.0,1.0,-2.704350471496582,2.7043445110321045,5.881628112547332e-06,2.089527130126953,0.8907730579376221,0.8907730579376221,0.0,98.95413970947266,124.0,34405.6015625,0.0,1585.8914794921875,1.0,281.2437744140625,283.3612670898437,291.73455810546875,293.9316711425781,293.1499938964844,293.1499938964844,281.54998779296875,36456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856414258480072,1.0,0.0,0.0,3.8764355182647705,3.876462697982788,1.0026708423538366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.42138671875,0.0,1843.3426513671875,1895.4371337890625,0.0,2995.38037109375,0.9621897339820862,1.0,0.0,3.0,1.0,0.0
12059640,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.9476838707923888,0.3841084837913513,0.3462439477443695,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.9990000128746032,0.5476341843605042,0.4346267580986023,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.676025390625,0.949174702167511,0.3866741359233856,0.2704437673091888,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8578597903251648,0.2901195883750915,0.2759048342704773,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.7656406164169312,0.2042225301265716,0.9253473281860352,284.67608642578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.34649658203125,284.6788024902344,1.0,0.4977249801158905,1.0,1.0,0.0,1.0,-2.704350471496582,2.7043445110321045,5.881628112547332e-06,2.089527130126953,0.8907730579376221,0.8907730579376221,0.0,98.95413970947266,124.0,34405.6015625,0.0,1585.8914794921875,1.0,281.2437744140625,283.3612670898437,291.73455810546875,293.9316711425781,293.1499938964844,293.1499938964844,281.54998779296875,36456.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856414258480072,1.0,0.0,0.0,3.8764355182647705,3.876462697982788,1.0026708423538366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.42138671875,0.0,1843.3426513671875,1895.4371337890625,0.0,2995.38037109375,0.9621897339820862,1.0,0.0,3.0,1.0,0.0
12059700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.9407033920288086,0.3844048678874969,0.346387654542923,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.5498610734939575,0.4434108734130859,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9438507556915284,0.388723760843277,0.2717918157577514,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8529213666915894,0.2908625900745392,0.2765419781208038,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334350585937,0.7609984278678894,0.204605221748352,0.926888644695282,284.8391418457031,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3533020019531,284.8503723144531,1.0,0.5016869902610779,1.0,1.0,0.0,1.0,-2.719304323196411,2.7192983627319336,5.94656603425392e-06,2.100945234298706,0.8916116952896118,0.8916116952896118,0.0,101.54756927490234,124.0,33640.66796875,0.0,1619.33154296875,1.0,281.5044250488281,283.5629272460937,291.7052001953125,293.7915954589844,293.1499938964844,293.1499938964844,281.54998779296875,36317.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433741331100464,1.0,0.0,0.0,3.870713710784912,3.8707408905029297,9.997130518968331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.12744140625,0.0,1835.059814453125,1895.4371337890625,0.0,2873.255615234375,0.960877001285553,1.0,0.0,3.0,1.0,0.0
12059760,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.931829571723938,0.3849705159664154,0.3469303548336029,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5514118671417236,0.4551512598991394,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9366021156311036,0.3910272717475891,0.2734161913394928,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8467022180557251,0.2918277978897095,0.2774845957756042,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7552490830421448,0.2051766961812973,0.9296441078186036,284.9071960449219,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.35723876953125,284.9105529785156,1.0,0.5070931911468506,1.0,1.0,0.0,1.0,-2.740451097488404,2.740445137023926,6.039205800334457e-06,2.1171863079071045,0.8920532464981079,0.8920532464981079,0.0,105.12893676757812,144.0,33769.66796875,0.0,1666.7991943359375,1.0,281.5435485839844,283.62567138671875,291.7471008300781,293.87823486328125,293.1499938964844,293.1499938964844,281.8500061035156,36192.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369506001472473,1.0,0.0,0.0,3.868216991424561,3.868244171142578,9.984238431570702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.97216796875,0.0,1830.941650390625,1895.4371337890625,0.0,2813.23828125,0.9602025151252748,1.0,0.0,3.0,1.0,0.0
12059820,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9097963571548462,0.3865039944648742,0.3484664857387543,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9990000128746032,0.5522558689117432,0.4865279495716095,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9173507690429688,0.396061509847641,0.277035504579544,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.831342339515686,0.2941435575485229,0.2798500657081604,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7412726879119873,0.2066371142864227,0.9371689558029176,285.14581298828125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3534240722656,285.1494445800781,1.0,0.5213395357131958,1.0,1.0,0.0,1.0,-2.796225070953369,2.7962188720703125,6.287331416388042e-06,2.160185098648072,0.8965762257575989,0.8965762257575989,0.0,115.07170104980467,162.0,33299.578125,0.0,1797.639892578125,1.0,281.8434143066406,283.89422607421875,291.7889099121094,293.8841247558594,293.1499938964844,293.1499938964844,282.1499938964844,35863.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233007788658142,1.0,0.0,0.0,3.872235774993897,3.872262954711914,1.0004995374401917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.5283203125,0.0,1833.364013671875,1895.4371337890625,0.0,2686.176025390625,0.9609013199806212,1.0,0.0,3.0,1.0,0.0
12059880,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.9097963571548462,0.3865039944648742,0.3484664857387543,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.9990000128746032,0.5522558689117432,0.4865279495716095,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.9173507690429688,0.396061509847641,0.277035504579544,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.831342339515686,0.2941435575485229,0.2798500657081604,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441650390625,0.7412726879119873,0.2066371142864227,0.9371689558029176,285.14581298828125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3534240722656,285.1494445800781,1.0,0.5213395357131958,1.0,1.0,0.0,1.0,-2.796225070953369,2.7962188720703125,6.287331416388042e-06,2.160185098648072,0.8965762257575989,0.8965762257575989,0.0,115.07170104980467,162.0,33299.578125,0.0,1797.639892578125,1.0,281.8434143066406,283.89422607421875,291.7889099121094,293.8841247558594,293.1499938964844,293.1499938964844,282.1499938964844,35863.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233007788658142,1.0,0.0,0.0,3.872235774993897,3.872262954711914,1.0004995374401917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.5283203125,0.0,1833.364013671875,1895.4371337890625,0.0,2686.176025390625,0.9609013199806212,1.0,0.0,3.0,1.0,0.0
12059940,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8879430294036865,0.3883966505527496,0.3504678606986999,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9987805485725404,0.5504072904586792,0.5220425724983215,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8973094820976257,0.4015083014965057,0.2810482978820801,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.8144592642784119,0.2968046069145202,0.2826896011829376,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7263624668121338,0.2083644568920135,0.9465724229812622,285.3843688964844,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3380126953125,285.3876647949219,1.0,0.5381445288658142,1.0,1.0,0.0,1.0,-2.8609282970428467,2.860921621322632,6.582513833564008e-06,2.210550308227539,0.9042896628379822,0.9042896628379822,0.0,127.8558120727539,180.0,32888.34765625,0.0,1961.609619140625,1.0,282.1434631347656,284.1605834960937,291.82666015625,293.8987731933594,293.1499938964844,293.1499938964844,281.8500061035156,35513.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146294355392456,1.0,0.0,0.0,3.889355182647705,3.889382362365722,1.0093656328535872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.64453125,0.0,1852.111083984375,1895.4371337890625,0.0,2605.88916015625,0.9645140767097472,1.0,0.0,3.0,1.0,0.0
12060000,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.8879430294036865,0.3883966505527496,0.3504678606986999,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847045898437,0.9987805485725404,0.5504072904586792,0.5220425724983215,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.8973094820976257,0.4015083014965057,0.2810482978820801,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3836975097656,0.8144592642784119,0.2968046069145202,0.2826896011829376,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7263624668121338,0.2083644568920135,0.9465724229812622,285.3843688964844,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3380126953125,285.3876647949219,1.0,0.5381445288658142,1.0,1.0,0.0,1.0,-2.8609282970428467,2.860921621322632,6.582513833564008e-06,2.210550308227539,0.9042896628379822,0.9042896628379822,0.0,127.8558120727539,180.0,32888.34765625,0.0,1961.609619140625,1.0,282.1434631347656,284.1605834960937,291.82666015625,293.8987731933594,293.1499938964844,293.1499938964844,281.8500061035156,35513.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146294355392456,1.0,0.0,0.0,3.889355182647705,3.889382362365722,1.0093656328535872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.64453125,0.0,1852.111083984375,1895.4371337890625,0.0,2605.88916015625,0.9645140767097472,1.0,0.0,3.0,1.0,0.0
12060060,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.853708028793335,0.3883014321327209,0.3517361879348755,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.9637376070022584,0.5482737421989441,0.5207219123840332,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8649935722351074,0.4054136276245117,0.2847167551517486,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7842097282409668,0.2983399033546448,0.2853129506111145,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.699954628944397,0.2092056423425674,0.9555577635765076,285.2234191894531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3153381347656,285.2226257324219,1.0,0.55343097448349,1.0,1.0,0.0,1.0,-2.879183530807495,2.8791768550872803,6.667676188953919e-06,2.225052833557129,0.9066137075424194,0.9066137075424194,0.0,148.71412658691406,198.0,34182.3828125,0.0,2093.880126953125,1.0,281.85614013671875,283.9500732421875,291.9588928222656,294.18798828125,293.1499938964844,293.1499938964844,281.54998779296875,35587.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390897512435913,1.0,0.0,0.0,3.905564546585083,3.90559196472168,1.0177964213653468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7314453125,0.0,1873.248046875,1895.4371337890625,0.0,2833.2119140625,0.9681504368782043,1.0,0.0,3.0,1.0,0.0
12060120,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234802246094,0.853708028793335,0.3883014321327209,0.3517361879348755,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.9637376070022584,0.5482737421989441,0.5207219123840332,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.8649935722351074,0.4054136276245117,0.2847167551517486,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7842097282409668,0.2983399033546448,0.2853129506111145,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.699954628944397,0.2092056423425674,0.9555577635765076,285.2234191894531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3153381347656,285.2226257324219,1.0,0.55343097448349,1.0,1.0,0.0,1.0,-2.879183530807495,2.8791768550872803,6.667676188953919e-06,2.225052833557129,0.9066137075424194,0.9066137075424194,0.0,148.71412658691406,198.0,34182.3828125,0.0,2093.880126953125,1.0,281.85614013671875,283.9500732421875,291.9588928222656,294.18798828125,293.1499938964844,293.1499938964844,281.54998779296875,35587.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390897512435913,1.0,0.0,0.0,3.905564546585083,3.90559196472168,1.0177964213653468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.7314453125,0.0,1873.248046875,1895.4371337890625,0.0,2833.2119140625,0.9681504368782043,1.0,0.0,3.0,1.0,0.0
12060180,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8270362615585327,0.3866266906261444,0.3512775897979736,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9286267161369324,0.5470407009124756,0.5202767252922058,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8400951027870178,0.4079827964305877,0.2872819006443023,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.759716808795929,0.2987041175365448,0.286703497171402,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6767502427101135,0.209061399102211,0.9597435593605042,285.0370483398437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.293701171875,285.03594970703125,1.0,0.5672777891159058,1.0,1.0,0.0,1.0,-2.887909412384033,2.8879027366638184,6.708280125167221e-06,2.231853008270264,0.9062032103538512,0.9062032103538512,0.0,169.61929321289062,186.0,35387.80078125,0.0,2211.50341796875,1.0,281.5563049316406,283.7193298339844,291.9722595214844,294.3038635253906,293.1499938964844,293.1499938964844,281.25,35780.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641484379768372,1.0,0.0,0.0,3.914446830749512,3.914474248886109,1.022431092678744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.27783203125,0.0,1886.1187744140625,1895.4371337890625,0.0,3067.917236328125,0.9702464938163756,1.0,0.0,3.0,1.0,0.0
12060240,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8270362615585327,0.3866266906261444,0.3512775897979736,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9286267161369324,0.5470407009124756,0.5202767252922058,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8400951027870178,0.4079827964305877,0.2872819006443023,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.759716808795929,0.2987041175365448,0.286703497171402,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6767502427101135,0.209061399102211,0.9597435593605042,285.0370483398437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.293701171875,285.03594970703125,1.0,0.5672777891159058,1.0,1.0,0.0,1.0,-2.887909412384033,2.8879027366638184,6.708280125167221e-06,2.231853008270264,0.9062032103538512,0.9062032103538512,0.0,169.61929321289062,186.0,35387.80078125,0.0,2211.50341796875,1.0,281.5563049316406,283.7193298339844,291.9722595214844,294.3038635253906,293.1499938964844,293.1499938964844,281.25,35780.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641484379768372,1.0,0.0,0.0,3.914446830749512,3.914474248886109,1.022431092678744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.27783203125,0.0,1886.1187744140625,1895.4371337890625,0.0,3067.917236328125,0.9702464938163756,1.0,0.0,3.0,1.0,0.0
12060300,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.820705235004425,0.3855345845222473,0.3506086766719818,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9202338457107544,0.5464465022087097,0.5199779272079468,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8349844217300415,0.4090219140052795,0.288234680891037,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7542905211448669,0.2986276745796203,0.2869357168674469,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6713347434997559,0.2087517082691192,0.9597424864768982,284.8911437988281,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.28302001953125,284.882568359375,1.0,0.5699530243873596,1.0,1.0,0.0,1.0,-2.888177394866944,2.8881707191467285,6.709674380545039e-06,2.232126474380493,0.9043976664543152,0.9043976664543152,0.0,174.95993041992188,186.0,36377.390625,0.0,2238.264404296875,1.0,281.29461669921875,283.5315856933594,291.988525390625,294.43414306640625,293.1499938964844,293.1499938964844,281.25,35917.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770847320556641,1.0,0.0,0.0,3.915708780288696,3.915736436843872,1.0230904763375293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.35498046875,0.0,1888.834716796875,1895.4371337890625,0.0,3189.25390625,0.9705687761306764,1.0,0.0,3.0,1.0,0.0
12060360,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8172078132629395,0.3843243420124054,0.3496248424053192,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9160656929016112,0.5457819104194641,0.5194401144981384,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.8328343033790588,0.4099413156509399,0.2889561951160431,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7516214847564697,0.2984210550785064,0.2868757545948028,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.6684958338737488,0.2083223462104797,0.958475947380066,284.8436889648437,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2718811035156,284.8423156738281,1.0,0.5709502100944519,1.0,1.0,0.0,1.0,-2.885624885559082,2.885618209838867,6.697834578517359e-06,2.2301604747772217,0.9031688570976256,0.9031688570976256,0.0,177.4674072265625,174.0,36456.9375,0.0,2246.18212890625,1.0,281.2561950683594,283.4848022460937,291.94659423828125,294.3516845703125,293.1499938964844,293.1499938964844,280.95001220703125,36029.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833642601966858,1.0,0.0,0.0,3.914156675338745,3.914184331893921,1.022279661810899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.892578125,0.0,1887.7501220703125,1895.4371337890625,0.0,3248.100341796875,0.9703274369239808,1.0,0.0,3.0,1.0,0.0
12060420,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.8157475590705872,0.3817698657512665,0.3473840951919555,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9154564142227172,0.5443294644355774,0.5181242823600769,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.8341166377067566,0.4116184413433075,0.2901560664176941,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.7513799667358398,0.2978149056434631,0.2863622009754181,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.6676101088523865,0.2072889804840088,0.9540886878967284,284.646728515625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2508239746094,284.645263671875,1.0,0.5692819952964783,1.0,1.0,0.0,1.0,-2.876906156539917,2.876899480819702,6.657330686721252e-06,2.223381280899048,0.8974774479866028,0.8974774479866028,0.0,176.9379119873047,162.0,37416.58203125,0.0,2228.498779296875,1.0,280.9563293457031,283.25,291.917724609375,294.3822937011719,293.1499938964844,293.1499938964844,281.25,36319.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979189395904541,1.0,0.0,0.0,3.903136968612671,3.903164386749268,1.016531541608856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.56640625,0.0,1876.017822265625,1895.4371337890625,0.0,3384.17822265625,0.9680355787277222,1.0,0.0,3.0,1.0,0.0
12060480,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468200683594,0.8157475590705872,0.3817698657512665,0.3473840951919555,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.9154564142227172,0.5443294644355774,0.5181242823600769,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.8341166377067566,0.4116184413433075,0.2901560664176941,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.7513799667358398,0.2978149056434631,0.2863622009754181,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475524902344,0.6676101088523865,0.2072889804840088,0.9540886878967284,284.646728515625,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2508239746094,284.645263671875,1.0,0.5692819952964783,1.0,1.0,0.0,1.0,-2.876906156539917,2.876899480819702,6.657330686721252e-06,2.223381280899048,0.8974774479866028,0.8974774479866028,0.0,176.9379119873047,162.0,37416.58203125,0.0,2228.498779296875,1.0,280.9563293457031,283.25,291.917724609375,294.3822937011719,293.1499938964844,293.1499938964844,281.25,36319.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979189395904541,1.0,0.0,0.0,3.903136968612671,3.903164386749268,1.016531541608856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.56640625,0.0,1876.017822265625,1895.4371337890625,0.0,3384.17822265625,0.9680355787277222,1.0,0.0,3.0,1.0,0.0
