time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.8194376230239868,0.3810501098632812,0.3460742831230163,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.9214296936988832,0.5444233417510986,0.5175225734710693,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8399640321731567,0.4140477180480957,0.2913865745067596,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7555397748947144,0.2980177700519562,0.2860793173313141,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.6710188388824463,0.2069682627916336,0.9507387280464172,284.812744140625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.24737548828125,284.8152770996094,1.0,0.5657899975776672,1.0,1.0,0.0,1.0,-2.8717103004455566,2.871703863143921,6.632827080466086e-06,2.219151735305786,0.897441565990448,0.897441565990448,0.0,172.39776611328125,162.0,36312.7734375,0.0,2197.3251953125,1.0,281.2366027832031,283.4594421386719,291.7967834472656,294.12017822265625,293.1499938964844,293.1499938964844,281.25,36220.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846291303634644,1.0,0.0,0.0,3.895871877670288,3.8958992958068848,1.0127508858204235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.01318359375,0.0,1865.9959716796875,1895.4371337890625,0.0,3259.9462890625,0.9663921594619752,1.0,0.0,3.0,1.0,0.0
12060600,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.821153998374939,0.3810261785984039,0.345956802368164,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9239949584007264,0.5446189641952515,0.5175939202308655,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.8422317504882812,0.4147934913635254,0.29183030128479,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.7573167085647583,0.2981810867786407,0.2861333191394806,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.6725800633430481,0.2069858163595199,0.9503485560417176,284.8212585449219,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.24822998046875,284.8224182128906,1.0,0.5647863745689392,1.0,1.0,0.0,1.0,-2.8717825412750244,2.8717758655548096,6.633073098782916e-06,2.219168186187744,0.897201657295227,0.897201657295227,0.0,170.7574462890625,150.0,36284.16015625,0.0,2189.416748046875,1.0,281.2438659667969,283.4683837890625,291.7958679199219,294.1236267089844,293.1499938964844,293.1499938964844,281.54998779296875,36208.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827049732208252,1.0,0.0,0.0,3.8944966793060303,3.894523859024048,1.0120359092979925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.2802734375,0.0,1864.1590576171875,1895.4371337890625,0.0,3241.9248046875,0.9660683274269104,1.0,0.0,3.0,1.0,0.0
12060660,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.832852303981781,0.3817270398139953,0.3459576666355133,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9411763548851012,0.5465315580368042,0.5186781287193298,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8571286797523499,0.4192859530448913,0.2944703102111816,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7694776058197021,0.2996229827404022,0.2868763506412506,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6835171580314636,0.207629308104515,0.9503900408744812,285.01348876953125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2604064941406,285.0148010253906,1.0,0.5593801736831665,1.0,1.0,0.0,1.0,-2.877194404602051,2.877187728881836,6.657666290266207e-06,2.223158121109009,0.899661123752594,0.899661123752594,0.0,160.86183166503906,138.0,35214.27734375,0.0,2150.131591796875,1.0,281.5435791015625,283.7025756835937,291.7590026855469,293.9994506835937,293.1499938964844,293.1499938964844,281.8500061035156,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643859028816223,1.0,0.0,0.0,3.8940954208374015,3.89412260055542,1.011827407637611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.2392578125,0.0,1861.909423828125,1895.4371337890625,0.0,3070.14453125,0.96585351228714,1.0,0.0,3.0,1.0,0.0
12060720,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.832852303981781,0.3817270398139953,0.3459576666355133,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9411763548851012,0.5465315580368042,0.5186781287193298,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8571286797523499,0.4192859530448913,0.2944703102111816,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7694776058197021,0.2996229827404022,0.2868763506412506,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6835171580314636,0.207629308104515,0.9503900408744812,285.01348876953125,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.2604064941406,285.0148010253906,1.0,0.5593801736831665,1.0,1.0,0.0,1.0,-2.877194404602051,2.877187728881836,6.657666290266207e-06,2.223158121109009,0.899661123752594,0.899661123752594,0.0,160.86183166503906,138.0,35214.27734375,0.0,2150.131591796875,1.0,281.5435791015625,283.7025756835937,291.7590026855469,293.9994506835937,293.1499938964844,293.1499938964844,281.8500061035156,35990.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643859028816223,1.0,0.0,0.0,3.8940954208374015,3.89412260055542,1.011827407637611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.2392578125,0.0,1861.909423828125,1895.4371337890625,0.0,3070.14453125,0.96585351228714,1.0,0.0,3.0,1.0,0.0
12060780,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8491846919059753,0.3830558955669403,0.3465802073478699,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9631010293960572,0.5492310523986816,0.5205841660499573,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8774617910385132,0.4244298934936523,0.2975940108299255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7864737510681152,0.3016663491725921,0.2882068157196045,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.6989051103591919,0.2088697105646133,0.9531132578849792,285.2052307128906,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2782897949219,285.2064819335937,1.0,0.5537815093994141,1.0,1.0,0.0,1.0,-2.888855457305908,2.8888487815856934,6.711422429361846e-06,2.2320265769958496,0.9046779274940492,0.9046779274940492,0.0,149.37355041503906,126.0,34194.015625,0.0,2113.397216796875,1.0,281.8435974121094,283.9352111816406,291.7476501464844,293.92108154296875,293.1499938964844,293.1499938964844,281.54998779296875,35732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848616898059845,1.0,0.0,0.0,3.903317928314209,3.9033453464508057,1.0166257879973273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.44580078125,0.0,1871.5462646484373,1895.4371337890625,0.0,2922.31787109375,0.9677618145942688,1.0,0.0,3.0,1.0,0.0
12060840,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8491846919059753,0.3830558955669403,0.3465802073478699,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.9631010293960572,0.5492310523986816,0.5205841660499573,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8774617910385132,0.4244298934936523,0.2975940108299255,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049560546875,0.7864737510681152,0.3016663491725921,0.2882068157196045,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045288085937,0.6989051103591919,0.2088697105646133,0.9531132578849792,285.2052307128906,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2782897949219,285.2064819335937,1.0,0.5537815093994141,1.0,1.0,0.0,1.0,-2.888855457305908,2.8888487815856934,6.711422429361846e-06,2.2320265769958496,0.9046779274940492,0.9046779274940492,0.0,149.37355041503906,126.0,34194.015625,0.0,2113.397216796875,1.0,281.8435974121094,283.9352111816406,291.7476501464844,293.92108154296875,293.1499938964844,293.1499938964844,281.54998779296875,35732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848616898059845,1.0,0.0,0.0,3.903317928314209,3.9033453464508057,1.0166257879973273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.44580078125,0.0,1871.5462646484373,1895.4371337890625,0.0,2922.31787109375,0.9677618145942688,1.0,0.0,3.0,1.0,0.0
12060900,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8585415482521057,0.3831885755062103,0.3467932641506195,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.9741746783256532,0.5500919818878174,0.5214769840240479,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.8889777064323425,0.4265826940536499,0.2991173565387726,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7961013317108154,0.302456259727478,0.2888869643211365,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7075530290603638,0.209368497133255,0.9547632336616516,285.0717468261719,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.28179931640625,285.0635070800781,1.0,0.5509422421455383,1.0,1.0,0.0,1.0,-2.894822359085083,2.894815683364868,6.739234322594712e-06,2.2366628646850586,0.9042133688926696,0.9042133688926696,0.0,143.57603454589844,126.0,35170.17578125,0.0,2094.868896484375,1.0,281.5930480957031,283.76043701171875,291.8395080566406,294.1603088378906,293.1499938964844,293.1499938964844,281.54998779296875,35794.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581308722496033,1.0,0.0,0.0,3.907475709915161,3.907503128051758,1.018792772811139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.02001953125,0.0,1877.3336181640625,1895.4371337890625,0.0,3011.476318359375,0.9686678647994996,1.0,0.0,3.0,1.0,0.0
12060960,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8673370480537415,0.3827839195728302,0.3464089035987854,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9836917519569396,0.5503664016723633,0.5217389464378357,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8999320864677429,0.4282797574996948,0.3002556562423706,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.805164635181427,0.3029026985168457,0.2892239689826965,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7153556942939758,0.2096089571714401,0.9553024172782898,285.0245361328125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2793884277344,285.0231018066406,1.0,0.5478852391242981,1.0,1.0,0.0,1.0,-2.897102832794189,2.8970959186553955,6.749910426151473e-06,2.2384486198425293,0.9041957259178162,0.9041957259178162,0.0,138.2277374267578,114.0,35258.9609375,0.0,2072.285888671875,1.0,281.555908203125,283.7142028808594,291.8436279296875,294.14825439453125,293.1499938964844,293.1499938964844,281.25,35861.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865293562412262,1.0,0.0,0.0,3.9093832969665527,3.909410715103149,1.0197876463280409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.26806640625,0.0,1880.3021240234373,1895.4371337890625,0.0,3078.659423828125,0.9691672921180724,1.0,0.0,3.0,1.0,0.0
12061020,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8851206302642822,0.3811616897583008,0.3448136746883392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.5498504638671875,0.5201823115348816,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9235777854919434,0.4309358298778534,0.3019693493843078,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8221805095672607,0.303136944770813,0.289252907037735,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7296758890151978,0.2095514237880706,0.9539772272109984,284.8231506347656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2668762207031,284.8212890625,1.0,0.5410656929016113,1.0,1.0,0.0,1.0,-2.894014835357666,2.894007921218872,6.735761417075992e-06,2.236166000366211,0.9008320569992064,0.9008320569992064,0.0,128.10379028320312,102.0,36223.765625,0.0,2017.0035400390625,1.0,281.2563171386719,283.4755554199219,291.8362731933594,294.2265930175781,293.1499938964844,293.1499938964844,280.95001220703125,36094.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851037621498108,1.0,0.0,0.0,3.906704425811768,3.906731843948364,1.0183906624661176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.64697265625,0.0,1878.7535400390625,1895.4371337890625,0.0,3264.39013671875,0.9687007069587708,1.0,0.0,3.0,1.0,0.0
12061080,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8851206302642822,0.3811616897583008,0.3448136746883392,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.5498504638671875,0.5201823115348816,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9235777854919434,0.4309358298778534,0.3019693493843078,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8221805095672607,0.303136944770813,0.289252907037735,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7296758890151978,0.2095514237880706,0.9539772272109984,284.8231506347656,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2668762207031,284.8212890625,1.0,0.5410656929016113,1.0,1.0,0.0,1.0,-2.894014835357666,2.894007921218872,6.735761417075992e-06,2.236166000366211,0.9008320569992064,0.9008320569992064,0.0,128.10379028320312,102.0,36223.765625,0.0,2017.0035400390625,1.0,281.2563171386719,283.4755554199219,291.8362731933594,294.2265930175781,293.1499938964844,293.1499938964844,280.95001220703125,36094.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851037621498108,1.0,0.0,0.0,3.906704425811768,3.906731843948364,1.0183906624661176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.64697265625,0.0,1878.7535400390625,1895.4371337890625,0.0,3264.39013671875,0.9687007069587708,1.0,0.0,3.0,1.0,0.0
12061140,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.896894097328186,0.3788473010063171,0.3426574170589447,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9990000128746032,0.5506418347358704,0.4982908070087433,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.9413130283355712,0.4329148828983307,0.3032718598842621,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.833259642124176,0.3027003705501556,0.2887447774410248,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.739013671875,0.2088858187198639,0.950485348701477,284.6034545898437,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25439453125,284.60076904296875,1.0,0.5319339632987976,1.0,1.0,0.0,1.0,-2.8617095947265625,2.861702919006348,6.586308700207155e-06,2.2112436294555664,0.8944254517555237,0.8944254517555237,0.0,120.64913177490234,90.0,36874.74609375,0.0,1927.695556640625,1.0,280.95635986328125,283.2239990234375,291.7883605957031,294.2314453125,293.1499938964844,293.1499938964844,281.25,36398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006816148757935,1.0,0.0,0.0,3.892937898635864,3.892965316772461,1.0112260042660637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.63525390625,0.0,1863.6954345703125,1895.4371337890625,0.0,3409.937255859375,0.965799868106842,1.0,0.0,3.0,1.0,0.0
12061200,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.896894097328186,0.3788473010063171,0.3426574170589447,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9990000128746032,0.5506418347358704,0.4982908070087433,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034545898437,0.9413130283355712,0.4329148828983307,0.3032718598842621,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039733886719,0.833259642124176,0.3027003705501556,0.2887447774410248,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6047668457031,0.739013671875,0.2088858187198639,0.950485348701477,284.6034545898437,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.25439453125,284.60076904296875,1.0,0.5319339632987976,1.0,1.0,0.0,1.0,-2.8617095947265625,2.861702919006348,6.586308700207155e-06,2.2112436294555664,0.8944254517555237,0.8944254517555237,0.0,120.64913177490234,90.0,36874.74609375,0.0,1927.695556640625,1.0,280.95635986328125,283.2239990234375,291.7883605957031,294.2314453125,293.1499938964844,293.1499938964844,281.25,36398.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006816148757935,1.0,0.0,0.0,3.892937898635864,3.892965316772461,1.0112260042660637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.63525390625,0.0,1863.6954345703125,1895.4371337890625,0.0,3409.937255859375,0.965799868106842,1.0,0.0,3.0,1.0,0.0
12061260,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9143986105918884,0.3780503571033478,0.3411965370178222,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.5564601421356201,0.4700028896331787,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9634904265403748,0.4361861050128937,0.3050070106983185,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8485154509544373,0.3030056953430176,0.2884588837623596,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.7519997954368591,0.20869180560112,0.9472687244415284,284.74932861328125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2690734863281,284.7489624023437,1.0,0.5211867094039917,1.0,1.0,0.0,1.0,-2.8238296508789062,2.8238234519958496,6.412574293790385e-06,2.181734561920166,0.8930056691169739,0.8930056691169739,0.0,111.8853988647461,108.0,35362.1796875,0.0,1825.10205078125,1.0,281.2438049316406,283.42108154296875,291.63494873046875,293.9217224121094,293.1499938964844,293.1499938964844,281.54998779296875,36315.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884165346622467,1.0,0.0,0.0,3.880449056625366,3.880476236343384,1.004748128252686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.76123046875,0.0,1847.2723388671875,1895.4371337890625,0.0,3255.603271484375,0.9629891514778136,1.0,0.0,3.0,1.0,0.0
12061320,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9143986105918884,0.3780503571033478,0.3411965370178222,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.5564601421356201,0.4700028896331787,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9634904265403748,0.4361861050128937,0.3050070106983185,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8485154509544373,0.3030056953430176,0.2884588837623596,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.7519997954368591,0.20869180560112,0.9472687244415284,284.74932861328125,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.2690734863281,284.7489624023437,1.0,0.5211867094039917,1.0,1.0,0.0,1.0,-2.8238296508789062,2.8238234519958496,6.412574293790385e-06,2.181734561920166,0.8930056691169739,0.8930056691169739,0.0,111.8853988647461,108.0,35362.1796875,0.0,1825.10205078125,1.0,281.2438049316406,283.42108154296875,291.63494873046875,293.9217224121094,293.1499938964844,293.1499938964844,281.54998779296875,36315.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884165346622467,1.0,0.0,0.0,3.880449056625366,3.880476236343384,1.004748128252686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.76123046875,0.0,1847.2723388671875,1895.4371337890625,0.0,3255.603271484375,0.9629891514778136,1.0,0.0,3.0,1.0,0.0
12061380,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9202035665512084,0.3786089718341827,0.3413832485675812,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5648691654205322,0.4625633060932159,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9716442823410034,0.4407202005386352,0.3079152107238769,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8538053035736084,0.3043164908885956,0.2894087433815002,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7563624382019043,0.2093832343816757,0.9490692019462584,284.92730712890625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3093566894531,284.92852783203125,1.0,0.520550549030304,1.0,1.0,0.0,1.0,-2.8218605518341064,2.8218541145324707,6.401904556696536e-06,2.1794254779815674,0.8941840529441833,0.8941840529441833,0.0,109.91857147216795,126.0,34149.18359375,0.0,1812.5989990234373,1.0,281.54345703125,283.6473999023437,291.570556640625,293.7527160644531,293.1499938964844,293.1499938964844,281.8500061035156,36120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626556396484375,1.0,0.0,0.0,3.875176906585693,3.875204086303711,1.0020198715210429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.53076171875,0.0,1839.0882568359373,1895.4371337890625,0.0,3053.9140625,0.961702287197113,1.0,0.0,3.0,1.0,0.0
12061440,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9202035665512084,0.3786089718341827,0.3413832485675812,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9990000128746032,0.5648691654205322,0.4625633060932159,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9716442823410034,0.4407202005386352,0.3079152107238769,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8538053035736084,0.3043164908885956,0.2894087433815002,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7563624382019043,0.2093832343816757,0.9490692019462584,284.92730712890625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.3093566894531,284.92852783203125,1.0,0.520550549030304,1.0,1.0,0.0,1.0,-2.8218605518341064,2.8218541145324707,6.401904556696536e-06,2.1794254779815674,0.8941840529441833,0.8941840529441833,0.0,109.91857147216795,126.0,34149.18359375,0.0,1812.5989990234373,1.0,281.54345703125,283.6473999023437,291.570556640625,293.7527160644531,293.1499938964844,293.1499938964844,281.8500061035156,36120.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626556396484375,1.0,0.0,0.0,3.875176906585693,3.875204086303711,1.0020198715210429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.53076171875,0.0,1839.0882568359373,1895.4371337890625,0.0,3053.9140625,0.961702287197113,1.0,0.0,3.0,1.0,0.0
12061500,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9179906845092772,0.3791528642177582,0.3417820632457733,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.9990000128746032,0.5682845115661621,0.4660032093524933,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9710431098937988,0.443256676197052,0.3096088469028473,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8524981737136841,0.3052064776420593,0.2901875078678131,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.7551466822624207,0.2099588066339492,0.951411783695221,285.0806884765625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.3268737792969,285.0903015136719,1.0,0.5229485034942627,1.0,1.0,0.0,1.0,-2.832248449325561,2.832242012023926,6.448693056881893e-06,2.1872525215148926,0.8965357542037964,0.8965357542037964,0.0,111.15229034423828,126.0,33377.63671875,0.0,1834.776611328125,1.0,281.8044128417969,283.8448181152344,291.5282897949219,293.6036376953125,293.1499938964844,293.1499938964844,281.8500061035156,35969.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503879308700562,1.0,0.0,0.0,3.876035451889038,3.876062631607056,1.0024639323091833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.580078125,0.0,1838.9710693359373,1895.4371337890625,0.0,2938.904541015625,0.9618498682975768,1.0,0.0,3.0,1.0,0.0
12061560,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9135890007019044,0.3798682689666748,0.3424615263938904,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.9990000128746032,0.5709764361381531,0.472850501537323,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.968369483947754,0.4459580481052398,0.3115118741989136,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.8494404554367065,0.3062444925308227,0.2911922931671142,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7524333000183105,0.2106711864471435,0.954714298248291,285.1348876953125,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3406066894531,285.1368713378906,1.0,0.5268367528915405,1.0,1.0,0.0,1.0,-2.848747968673706,2.848741292953491,6.523699084937107e-06,2.199837684631348,0.8983578085899353,0.8983578085899353,0.0,113.48448944091795,144.0,33421.2734375,0.0,1872.1146240234373,1.0,281.84356689453125,283.8992614746094,291.54937744140625,293.67071533203125,293.1499938964844,293.1499938964844,282.1499938964844,35844.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450830578804016,1.0,0.0,0.0,3.880038261413574,3.880065441131592,1.0045355338661466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.2705078125,0.0,1843.009033203125,1895.4371337890625,0.0,2889.2412109375,0.962626039981842,1.0,0.0,3.0,1.0,0.0
12061620,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.89996737241745,0.3815687596797943,0.3441068530082702,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.9990000128746032,0.5739318132400513,0.4954423904418945,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.9572184085845948,0.4516269266605377,0.3155422210693359,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.8390576839447021,0.3085736334323883,0.2935275435447693,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.743331253528595,0.2123145461082458,0.962814211845398,285.3516845703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.353271484375,285.3539428710937,1.0,0.5381506681442261,1.0,1.0,0.0,1.0,-2.895248889923096,2.895242214202881,6.737949206581106e-06,2.2355399131774902,0.905498743057251,0.905498743057251,0.0,121.09283447265624,147.0,32878.5390625,0.0,1984.606201171875,1.0,282.1435241699219,284.1571044921875,291.5373229980469,293.6215515136719,293.1499938964844,293.1499938964844,281.8500061035156,35537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334069848060608,1.0,0.0,0.0,3.89638876914978,3.896415948867798,1.01301952781796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.02880859375,0.0,1861.1923828125,1895.4371337890625,0.0,2780.183837890625,0.9660966992378236,1.0,0.0,3.0,1.0,0.0
12061680,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.89996737241745,0.3815687596797943,0.3441068530082702,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.9990000128746032,0.5739318132400513,0.4954423904418945,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.9572184085845948,0.4516269266605377,0.3155422210693359,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.8390576839447021,0.3085736334323883,0.2935275435447693,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.743331253528595,0.2123145461082458,0.962814211845398,285.3516845703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.353271484375,285.3539428710937,1.0,0.5381506681442261,1.0,1.0,0.0,1.0,-2.895248889923096,2.895242214202881,6.737949206581106e-06,2.2355399131774902,0.905498743057251,0.905498743057251,0.0,121.09283447265624,147.0,32878.5390625,0.0,1984.606201171875,1.0,282.1435241699219,284.1571044921875,291.5373229980469,293.6215515136719,293.1499938964844,293.1499938964844,281.8500061035156,35537.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334069848060608,1.0,0.0,0.0,3.89638876914978,3.896415948867798,1.01301952781796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.02880859375,0.0,1861.1923828125,1895.4371337890625,0.0,2780.183837890625,0.9660966992378236,1.0,0.0,3.0,1.0,0.0
12061740,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.8897584676742554,0.3815727233886719,0.344817191362381,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9990000128746032,0.5730078220367432,0.51323401927948,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.948323667049408,0.4552835524082184,0.318584680557251,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827087402344,0.8313307166099548,0.3097900152206421,0.2951980531215668,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.7365740537643433,0.2131336480379104,0.9686214327812196,285.182373046875,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.335693359375,285.1809387207031,1.0,0.5463449954986572,1.0,1.0,0.0,1.0,-2.930154323577881,2.930147409439087,6.901945653225994e-06,2.262733221054077,0.9067939519882202,0.9067939519882202,0.0,127.2505111694336,147.0,34035.36328125,0.0,2073.472412109375,1.0,281.8597717285156,283.94415283203125,291.6292419433594,293.8595886230469,293.1499938964844,293.1499938964844,281.8500061035156,35634.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853772759437561,1.0,0.0,0.0,3.9091312885284415,3.909158706665039,1.0196562243436349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.61865234375,0.0,1878.1636962890625,1895.4371337890625,0.0,2970.619384765625,0.9689708948135376,1.0,0.0,3.0,1.0,0.0
12061800,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8883082270622253,0.3814879655838012,0.344780832529068,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.9990000128746032,0.572698712348938,0.5156280994415283,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.947037398815155,0.4557043015956878,0.3189062774181366,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.8302497863769531,0.3098900616168976,0.2953364849090576,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.7356199622154236,0.2131876498460769,0.9690747857093812,285.17877197265625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3320617675781,285.1780090332031,1.0,0.5473564863204956,1.0,1.0,0.0,1.0,-2.93408751487732,2.9340806007385254,6.920507985341828e-06,2.265779733657837,0.9071146249771118,0.9071146249771118,0.0,128.0624542236328,150.0,34071.73828125,0.0,2084.200927734375,1.0,281.8561096191406,283.9405517578125,291.62274169921875,293.8526306152344,293.1499938964844,293.1499938964844,281.54998779296875,35639.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556444644927979,1.0,0.0,0.0,3.910654544830322,3.910681962966919,1.0204510090261465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.93701171875,0.0,1880.1468505859373,1895.4371337890625,0.0,2988.16357421875,0.9693197011947632,1.0,0.0,3.0,1.0,0.0
12061860,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8764052987098694,0.3799378573894501,0.3438460230827331,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.5683619379997253,0.5349821448326111,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9363176226615906,0.4584044218063354,0.3211203217506408,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8213125467300415,0.3100684285163879,0.2959446609020233,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7276460528373718,0.2130700200796127,0.970544159412384,284.9839782714844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.29425048828125,284.98297119140625,1.0,0.5548692345619202,1.0,1.0,0.0,1.0,-2.961392402648926,2.9613852500915527,7.050063686619978e-06,2.286930799484253,0.905919909477234,0.905919909477234,0.0,134.5701904296875,153.0,35178.4375,0.0,2163.8173828125,1.0,281.5562744140625,283.7050476074219,291.5960388183594,293.92047119140625,293.1499938964844,293.1499938964844,281.25,35850.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795952796936035,1.0,0.0,0.0,3.9169552326202393,3.916982889175415,1.023741901917674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6767578125,0.0,1889.8912353515625,1895.4371337890625,0.0,3212.787353515625,0.9708493947982788,1.0,0.0,3.0,1.0,0.0
12061920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8764052987098694,0.3799378573894501,0.3438460230827331,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.5683619379997253,0.5349821448326111,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9363176226615906,0.4584044218063354,0.3211203217506408,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8213125467300415,0.3100684285163879,0.2959446609020233,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7276460528373718,0.2130700200796127,0.970544159412384,284.9839782714844,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.29425048828125,284.98297119140625,1.0,0.5548692345619202,1.0,1.0,0.0,1.0,-2.961392402648926,2.9613852500915527,7.050063686619978e-06,2.286930799484253,0.905919909477234,0.905919909477234,0.0,134.5701904296875,153.0,35178.4375,0.0,2163.8173828125,1.0,281.5562744140625,283.7050476074219,291.5960388183594,293.92047119140625,293.1499938964844,293.1499938964844,281.25,35850.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795952796936035,1.0,0.0,0.0,3.9169552326202393,3.916982889175415,1.023741901917674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.6767578125,0.0,1889.8912353515625,1895.4371337890625,0.0,3212.787353515625,0.9708493947982788,1.0,0.0,3.0,1.0,0.0
12061980,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.8617933392524719,0.3776710033416748,0.3422332108020782,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.9885931611061096,0.5630727410316467,0.5349392294883728,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9217835664749146,0.4603722393512726,0.3228077888488769,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8093944787979126,0.3095306754112243,0.2958738207817077,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7170084118843079,0.2122915238142013,0.969056248664856,284.7740783691406,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2620544433594,284.77264404296875,1.0,0.5600244998931885,1.0,1.0,0.0,1.0,-2.96632719039917,2.966320037841797,7.070591436786344e-06,2.289446353912353,0.9018508195877076,0.9018508195877076,0.0,141.9860076904297,156.0,36053.37109375,0.0,2204.88232421875,1.0,281.2562866210937,283.4591369628906,291.53192138671875,293.91851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36124.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981627225875854,1.0,0.0,0.0,3.9132871627807617,3.9133148193359375,1.0218254828942008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.08056640625,0.0,1887.3973388671875,1895.4371337890625,0.0,3386.451904296875,0.9701863527297974,1.0,0.0,3.0,1.0,0.0
12062040,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.8617933392524719,0.3776710033416748,0.3422332108020782,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.9885931611061096,0.5630727410316467,0.5349392294883728,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.9217835664749146,0.4603722393512726,0.3228077888488769,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8093944787979126,0.3095306754112243,0.2958738207817077,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7170084118843079,0.2122915238142013,0.969056248664856,284.7740783691406,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2620544433594,284.77264404296875,1.0,0.5600244998931885,1.0,1.0,0.0,1.0,-2.96632719039917,2.966320037841797,7.070591436786344e-06,2.289446353912353,0.9018508195877076,0.9018508195877076,0.0,141.9860076904297,156.0,36053.37109375,0.0,2204.88232421875,1.0,281.2562866210937,283.4591369628906,291.53192138671875,293.91851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36124.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981627225875854,1.0,0.0,0.0,3.9132871627807617,3.9133148193359375,1.0218254828942008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.08056640625,0.0,1887.3973388671875,1895.4371337890625,0.0,3386.451904296875,0.9701863527297974,1.0,0.0,3.0,1.0,0.0
12062100,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151733398437,0.8526690602302551,0.3763531744480133,0.3413515388965606,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134338378906,0.9792121648788452,0.561009407043457,0.5330877304077148,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141967773437,0.9121270775794984,0.4611587822437286,0.3235840201377868,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.801083505153656,0.3090687692165375,0.295728862285614,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.7096254229545593,0.2117243558168411,0.9678404331207277,284.61444091796875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.25018310546875,284.60516357421875,1.0,0.5613409280776978,1.0,1.0,0.0,1.0,-2.955607652664185,2.95560073852539,7.023010311968392e-06,2.2826645374298096,0.8980646133422852,0.8980646133422852,0.0,146.8114471435547,156.0,36760.96875,0.0,2215.46728515625,1.0,280.9947204589844,283.26092529296875,291.5249328613281,294.0088806152344,293.1499938964844,293.1499938964844,280.95001220703125,36301.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079065322875975,1.0,0.0,0.0,3.907186508178711,3.907213926315308,1.0186419103774824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.4296875,0.0,1881.0313720703125,1895.4371337890625,0.0,3477.165283203125,0.9688847661018372,1.0,0.0,3.0,1.0,0.0
12062160,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.8464471101760864,0.3749411404132843,0.3402161598205566,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.972347855567932,0.5591275095939636,0.5313305854797363,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.9062400460243224,0.4618440568447113,0.3241620063781738,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.795424222946167,0.3085116446018219,0.2953629791736603,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.7042560577392578,0.2110663056373596,0.9656838774681092,284.559814453125,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.239013671875,284.5580139160156,1.0,0.5625502467155457,1.0,1.0,0.0,1.0,-2.9497945308685303,2.9497876167297363,6.9952548074070364e-06,2.278106689453125,0.894869327545166,0.894869327545166,0.0,150.1061553955078,159.0,36726.734375,0.0,2221.873291015625,1.0,280.95623779296875,283.2111511230469,291.46533203125,293.89501953125,293.1499938964844,293.1499938964844,281.25,36447.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113789200782776,1.0,0.0,0.0,3.89760971069336,3.897637128829956,1.0136544688066351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.611328125,0.0,1870.013916015625,1895.4371337890625,0.0,3509.396240234375,0.9668747782707214,1.0,0.0,3.0,1.0,0.0
12062220,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8389631509780884,0.373983085155487,0.3389997482299804,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9634321331977844,0.5577683448791504,0.5295082330703735,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9003890752792358,0.4649403095245361,0.3260583579540252,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7885988354682922,0.3084780573844909,0.2951673567295074,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.6974705457687378,0.2105220258235931,0.9628871083259584,284.73486328125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2350769042969,284.7358093261719,1.0,0.5645955801010132,1.0,1.0,0.0,1.0,-2.944809913635254,2.944802761077881,6.970888989599189e-06,2.273932456970215,0.8934579491615295,0.8934579491615295,0.0,154.5308837890625,162.0,35675.828125,0.0,2235.386474609375,1.0,281.24383544921875,283.43701171875,291.3149108886719,293.6063537597656,293.1499938964844,293.1499938964844,281.54998779296875,36344.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808908462524,1.0,0.0,0.0,3.883890390396118,3.883917570114136,1.006531078928674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.62158203125,0.0,1851.839111328125,1895.4371337890625,0.0,3355.82177734375,0.9637805223464966,1.0,0.0,3.0,1.0,0.0
12062280,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8389631509780884,0.373983085155487,0.3389997482299804,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.9634321331977844,0.5577683448791504,0.5295082330703735,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.9003890752792358,0.4649403095245361,0.3260583579540252,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.7885988354682922,0.3084780573844909,0.2951673567295074,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.6974705457687378,0.2105220258235931,0.9628871083259584,284.73486328125,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.2350769042969,284.7358093261719,1.0,0.5645955801010132,1.0,1.0,0.0,1.0,-2.944809913635254,2.944802761077881,6.970888989599189e-06,2.273932456970215,0.8934579491615295,0.8934579491615295,0.0,154.5308837890625,162.0,35675.828125,0.0,2235.386474609375,1.0,281.24383544921875,283.43701171875,291.3149108886719,293.6063537597656,293.1499938964844,293.1499938964844,281.54998779296875,36344.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948808908462524,1.0,0.0,0.0,3.883890390396118,3.883917570114136,1.006531078928674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.62158203125,0.0,1851.839111328125,1895.4371337890625,0.0,3355.82177734375,0.9637805223464966,1.0,0.0,3.0,1.0,0.0
12062340,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.836214005947113,0.3744567334651947,0.3392612040042877,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9598966240882874,0.5584092140197754,0.5298219919204712,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8997262120246887,0.4694153666496277,0.3290369510650635,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7863606810569763,0.3095437288284302,0.2960377037525177,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6950019001960754,0.2109111994504928,0.9641026258468628,284.9306335449219,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2449951171875,284.9320373535156,1.0,0.5669845342636108,1.0,1.0,0.0,1.0,-2.951579332351685,2.9515721797943115,7.00245891493978e-06,2.2789347171783447,0.8948487639427185,0.8948487639427185,0.0,156.99205017089844,165.0,34729.61328125,0.0,2259.68408203125,1.0,281.54351806640625,283.6809387207031,291.25787353515625,293.4662475585937,293.1499938964844,293.1499938964844,281.8500061035156,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762412667274475,1.0,0.0,0.0,3.878485679626465,3.8785128593444815,1.0037317679234548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.4091796875,0.0,1843.27978515625,1895.4371337890625,0.0,3181.345703125,0.9624463319778442,1.0,0.0,3.0,1.0,0.0
