time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062400,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.836214005947113,0.3744567334651947,0.3392612040042877,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9598966240882874,0.5584092140197754,0.5298219919204712,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8997262120246887,0.4694153666496277,0.3290369510650635,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7863606810569763,0.3095437288284302,0.2960377037525177,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.6950019001960754,0.2109111994504928,0.9641026258468628,284.9306335449219,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2449951171875,284.9320373535156,1.0,0.5669845342636108,1.0,1.0,0.0,1.0,-2.951579332351685,2.9515721797943115,7.00245891493978e-06,2.2789347171783447,0.8948487639427185,0.8948487639427185,0.0,156.99205017089844,165.0,34729.61328125,0.0,2259.68408203125,1.0,281.54351806640625,283.6809387207031,291.25787353515625,293.4662475585937,293.1499938964844,293.1499938964844,281.8500061035156,36124.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762412667274475,1.0,0.0,0.0,3.878485679626465,3.8785128593444815,1.0037317679234548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.4091796875,0.0,1843.27978515625,1895.4371337890625,0.0,3181.345703125,0.9624463319778442,1.0,0.0,3.0,1.0,0.0
12062460,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8353493809700012,0.3757660090923309,0.3402977585792541,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.958694577217102,0.5602028965950012,0.5313000082969666,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.9011143445968628,0.4747478365898132,0.3326249420642853,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.78608238697052,0.3113471269607544,0.297618567943573,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.6945334076881409,0.2119883000850677,0.968416154384613,285.16900634765625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2619934082031,285.1708374023437,1.0,0.5699703097343445,1.0,1.0,0.0,1.0,-2.965992927551269,2.965986013412476,7.070635092532029e-06,2.289898157119751,0.8997626304626465,0.8997626304626465,0.0,158.82078552246094,168.0,34164.921875,0.0,2294.496337890625,1.0,281.843505859375,283.9425964355469,291.23681640625,293.3979797363281,293.1499938964844,293.1499938964844,282.1499938964844,35809.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618975877761841,1.0,0.0,0.0,3.884600877761841,3.8846280574798575,1.0068993105960544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.15087890625,0.0,1848.471923828125,1895.4371337890625,0.0,3046.803466796875,0.9636272192001344,1.0,0.0,3.0,1.0,0.0
12062520,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.8353493809700012,0.3757660090923309,0.3402977585792541,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.958694577217102,0.5602028965950012,0.5313000082969666,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.9011143445968628,0.4747478365898132,0.3326249420642853,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.78608238697052,0.3113471269607544,0.297618567943573,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.6945334076881409,0.2119883000850677,0.968416154384613,285.16900634765625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2619934082031,285.1708374023437,1.0,0.5699703097343445,1.0,1.0,0.0,1.0,-2.965992927551269,2.965986013412476,7.070635092532029e-06,2.289898157119751,0.8997626304626465,0.8997626304626465,0.0,158.82078552246094,168.0,34164.921875,0.0,2294.496337890625,1.0,281.843505859375,283.9425964355469,291.23681640625,293.3979797363281,293.1499938964844,293.1499938964844,282.1499938964844,35809.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618975877761841,1.0,0.0,0.0,3.884600877761841,3.8846280574798575,1.0068993105960544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.15087890625,0.0,1848.471923828125,1895.4371337890625,0.0,3046.803466796875,0.9636272192001344,1.0,0.0,3.0,1.0,0.0
12062580,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8353485465049744,0.3776154816150665,0.3418776392936706,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9585489630699158,0.5627097487449646,0.5335381031036377,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.9034174084663392,0.4806607067584991,0.3366591334342956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7867294549942017,0.3136536478996277,0.2997203469276428,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.6950913071632385,0.2135572135448455,0.9751136302947998,285.4068603515625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2825012207031,285.4085998535156,1.0,0.5735976099967957,1.0,1.0,0.0,1.0,-2.98600435256958,2.985997200012207,7.166112482082099e-06,2.3052382469177246,0.9078508615493774,0.9078508615493774,0.0,160.5417938232422,171.0,33656.33984375,0.0,2339.162353515625,1.0,282.1435852050781,284.2016296386719,291.220703125,293.3495483398437,293.1499938964844,293.1499938964844,281.8500061035156,35471.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523622751235962,1.0,0.0,0.0,3.90339732170105,3.903424739837648,1.016667170006258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.99658203125,0.0,1869.5584716796875,1895.4371337890625,0.0,2957.4013671875,0.9676263928413392,1.0,0.0,3.0,1.0,0.0
12062640,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8353485465049744,0.3776154816150665,0.3418776392936706,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.9585489630699158,0.5627097487449646,0.5335381031036377,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.9034174084663392,0.4806607067584991,0.3366591334342956,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406494140625,0.7867294549942017,0.3136536478996277,0.2997203469276428,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.6950913071632385,0.2135572135448455,0.9751136302947998,285.4068603515625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2825012207031,285.4085998535156,1.0,0.5735976099967957,1.0,1.0,0.0,1.0,-2.98600435256958,2.985997200012207,7.166112482082099e-06,2.3052382469177246,0.9078508615493774,0.9078508615493774,0.0,160.5417938232422,171.0,33656.33984375,0.0,2339.162353515625,1.0,282.1435852050781,284.2016296386719,291.220703125,293.3495483398437,293.1499938964844,293.1499938964844,281.8500061035156,35471.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523622751235962,1.0,0.0,0.0,3.90339732170105,3.903424739837648,1.016667170006258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.99658203125,0.0,1869.5584716796875,1895.4371337890625,0.0,2957.4013671875,0.9676263928413392,1.0,0.0,3.0,1.0,0.0
12062700,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8348077535629272,0.3778635859489441,0.3425233960151672,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9578487873077391,0.5633113384246826,0.5345476269721985,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.9039617776870728,0.4829805493354797,0.3385812640190124,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.7865817546844482,0.3144590854644775,0.300744891166687,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.6949905753135681,0.2141289412975311,0.9785845875740052,285.2486572265625,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2860717773437,285.2394714355469,1.0,0.5755430459976196,1.0,1.0,0.0,1.0,-2.9957170486450195,2.9957098960876465,7.2129746513383e-06,2.3128085136413574,0.9083244800567628,0.9083244800567628,0.0,161.73829650878906,171.0,34394.37890625,0.0,2362.870361328125,1.0,281.8929748535156,284.0116577148437,291.3050842285156,293.5818786621094,293.1499938964844,293.1499938964844,281.8500061035156,35535.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648900985717773,1.0,0.0,0.0,3.912468910217285,3.912496328353882,1.0213981340712053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.95703125,0.0,1881.6295166015625,1895.4371337890625,0.0,3074.874267578125,0.9696236848831176,1.0,0.0,3.0,1.0,0.0
12062760,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.8325714468955994,0.3774521648883819,0.342444509267807,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.9551311135292052,0.5631751418113708,0.5347631573677063,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.902624785900116,0.4846789240837097,0.3399705588817596,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.7848431468009949,0.3148132562637329,0.3013201951980591,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.6934216618537903,0.2143516391515731,0.980566143989563,285.1963195800781,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2829284667969,285.1949768066406,1.0,0.5772883296012878,1.0,1.0,0.0,1.0,-3.0006332397460938,3.0006260871887207,7.2368275141343474e-06,2.3166723251342773,0.909392476081848,0.909392476081848,0.0,163.66612243652344,174.0,34481.8125,0.0,2381.6875,1.0,281.8558959960937,283.9613952636719,291.2948303222656,293.5523376464844,293.1499938964844,293.1499938964844,281.54998779296875,35604.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736764788627625,1.0,0.0,0.0,3.919097185134888,3.919124841690064,1.0248619446429077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.12744140625,0.0,1890.658203125,1895.4371337890625,0.0,3157.294921875,0.9711862802505492,1.0,0.0,3.0,1.0,0.0
12062820,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8260865211486816,0.3755896687507629,0.3412441611289978,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9469870924949646,0.5615872144699097,0.533849835395813,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8977450728416443,0.4870565533638,0.3419739902019501,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7793201208114624,0.314647227525711,0.301612377166748,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.688245952129364,0.2140474170446396,0.9811757802963256,284.9617004394531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2680358886719,284.9600524902344,1.0,0.58010333776474,1.0,1.0,0.0,1.0,-3.001595973968506,3.001588821411133,7.241573257488199e-06,2.3174588680267334,0.9075754880905152,0.9075754880905152,0.0,168.3134765625,177.0,35181.03515625,0.0,2407.2333984375,1.0,281.55621337890625,283.7012634277344,291.2619934082031,293.58819580078125,293.1499938964844,293.1499938964844,281.25,35860.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938140273094177,1.0,0.0,0.0,3.925172328948975,3.9251999855041504,1.0280416518071434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.28955078125,0.0,1900.5103759765625,1895.4371337890625,0.0,3345.857421875,0.9726908206939696,1.0,0.0,3.0,1.0,0.0
12062880,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8260865211486816,0.3755896687507629,0.3412441611289978,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.9469870924949646,0.5615872144699097,0.533849835395813,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8977450728416443,0.4870565533638,0.3419739902019501,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7793201208114624,0.314647227525711,0.301612377166748,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.688245952129364,0.2140474170446396,0.9811757802963256,284.9617004394531,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2680358886719,284.9600524902344,1.0,0.58010333776474,1.0,1.0,0.0,1.0,-3.001595973968506,3.001588821411133,7.241573257488199e-06,2.3174588680267334,0.9075754880905152,0.9075754880905152,0.0,168.3134765625,177.0,35181.03515625,0.0,2407.2333984375,1.0,281.55621337890625,283.7012634277344,291.2619934082031,293.58819580078125,293.1499938964844,293.1499938964844,281.25,35860.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938140273094177,1.0,0.0,0.0,3.925172328948975,3.9251999855041504,1.0280416518071434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.28955078125,0.0,1900.5103759765625,1895.4371337890625,0.0,3345.857421875,0.9726908206939696,1.0,0.0,3.0,1.0,0.0
12062940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.8189628720283508,0.3730828166007995,0.3393367528915405,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.725830078125,0.9377567768096924,0.5590716004371643,0.5318992137908936,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.8921267986297607,0.4885868728160858,0.3432997465133667,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.773072361946106,0.313768595457077,0.3011361956596374,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.6821698546409607,0.2130807936191558,0.9784799814224244,284.7260131835937,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2491760253906,284.7240905761719,1.0,0.5819299817085266,1.0,1.0,0.0,1.0,-2.9947454929351807,2.994738340377808,7.208493116195314e-06,2.3121426105499268,0.9027101397514344,0.9027101397514344,0.0,172.96290588378906,177.0,35787.1640625,0.0,2418.421630859375,1.0,281.2572631835937,283.4425048828125,291.20916748046875,293.5793151855469,293.1499938964844,293.1499938964844,281.25,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907594621181488,1.0,0.0,0.0,3.91988754272461,3.919915199279785,1.0252753099848633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.04736328125,0.0,1896.225830078125,1895.4371337890625,0.0,3474.267333984375,0.971688151359558,1.0,0.0,3.0,1.0,0.0
12063000,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.8186609148979187,0.3729837834835052,0.3392465114593506,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.9373637437820436,0.5589677691459656,0.5318019986152649,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.8918905854225159,0.4886549711227417,0.3433459997177124,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.7728081941604614,0.3137297034263611,0.3011043071746826,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.681908369064331,0.2130357176065445,0.9783121347427368,284.7242126464844,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2484436035156,284.7225341796875,1.0,0.5819888114929199,1.0,1.0,0.0,1.0,-2.994335651397705,2.994328498840332,7.206507234513992e-06,2.31182074546814,0.9025662541389464,0.9025662541389464,0.0,173.15248107910156,180.0,35782.82421875,0.0,2418.636962890625,1.0,281.2562255859375,283.4409484863281,291.2039794921875,293.5708923339844,293.1499938964844,293.1499938964844,280.95001220703125,36178.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907639741897583,1.0,0.0,0.0,3.919511318206787,3.919538974761963,1.0250784043819294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.7333984375,0.0,1895.8001708984373,1895.4371337890625,0.0,3474.6865234375,0.9716102480888368,1.0,0.0,3.0,1.0,0.0
12063060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969482421875,0.8111788630485535,0.3700184226036072,0.3368523120880127,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9277285933494568,0.5558149218559265,0.5291514992713928,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.88620924949646,0.4898320436477661,0.3443702757358551,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.7663801312446594,0.3123908042907715,0.3001266419887543,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.6754491329193115,0.2115992456674575,0.9732334613800048,284.49676513671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2281188964844,284.4950561523437,1.0,0.5831081867218018,1.0,1.0,0.0,1.0,-2.9822258949279785,2.982218742370605,7.148164513637312e-06,2.3023972511291504,0.8945906162261963,0.8945906162261963,0.0,177.70025634765625,183.0,36378.234375,0.0,2419.593994140625,1.0,280.9563293457031,283.1880187988281,291.15545654296875,293.5552673339844,293.1499938964844,293.1499938964844,281.25,36531.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171448349952698,1.0,0.0,0.0,3.90071439743042,3.9007418155670166,1.015270072457497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.64892578125,0.0,1874.6270751953125,1895.4371337890625,0.0,3562.7861328125,0.9676185250282288,1.0,0.0,3.0,1.0,0.0
12063120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969482421875,0.8111788630485535,0.3700184226036072,0.3368523120880127,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9277285933494568,0.5558149218559265,0.5291514992713928,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4967041015625,0.88620924949646,0.4898320436477661,0.3443702757358551,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.7663801312446594,0.3123908042907715,0.3001266419887543,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.6754491329193115,0.2115992456674575,0.9732334613800048,284.49676513671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2281188964844,284.4950561523437,1.0,0.5831081867218018,1.0,1.0,0.0,1.0,-2.9822258949279785,2.982218742370605,7.148164513637312e-06,2.3023972511291504,0.8945906162261963,0.8945906162261963,0.0,177.70025634765625,183.0,36378.234375,0.0,2419.593994140625,1.0,280.9563293457031,283.1880187988281,291.15545654296875,293.5552673339844,293.1499938964844,293.1499938964844,281.25,36531.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171448349952698,1.0,0.0,0.0,3.90071439743042,3.9007418155670166,1.015270072457497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.64892578125,0.0,1874.6270751953125,1895.4371337890625,0.0,3562.7861328125,0.9676185250282288,1.0,0.0,3.0,1.0,0.0
12063180,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.8064501881599426,0.3690336048603058,0.3355022668838501,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.921741247177124,0.5546530485153198,0.5275360941886902,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.88367760181427,0.4929422736167907,0.3461687266826629,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.7625458240509033,0.3121940195560455,0.2996729910373688,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.6713259816169739,0.2109561413526535,0.9695523381233216,284.6991271972656,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.225830078125,284.7005920410156,1.0,0.5841155648231506,1.0,1.0,0.0,1.0,-2.975836515426636,2.9758293628692627,7.116909273463534e-06,2.297179937362671,0.8928943276405334,0.8928943276405334,0.0,180.7056121826172,186.0,35511.37109375,0.0,2423.172607421875,1.0,281.2438049316406,283.42596435546875,291.0297241210937,293.2974548339844,293.1499938964844,293.1499938964844,281.54998779296875,36409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984369039535522,1.0,0.0,0.0,3.884398937225342,3.8844263553619385,1.0067947187053503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.94287109375,0.0,1852.993896484375,1895.4371337890625,0.0,3389.009521484375,0.963936984539032,1.0,0.0,3.0,1.0,0.0
12063240,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.698974609375,0.8064501881599426,0.3690336048603058,0.3355022668838501,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.921741247177124,0.5546530485153198,0.5275360941886902,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.88367760181427,0.4929422736167907,0.3461687266826629,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988220214844,0.7625458240509033,0.3121940195560455,0.2996729910373688,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.6713259816169739,0.2109561413526535,0.9695523381233216,284.6991271972656,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.225830078125,284.7005920410156,1.0,0.5841155648231506,1.0,1.0,0.0,1.0,-2.975836515426636,2.9758293628692627,7.116909273463534e-06,2.297179937362671,0.8928943276405334,0.8928943276405334,0.0,180.7056121826172,186.0,35511.37109375,0.0,2423.172607421875,1.0,281.2438049316406,283.42596435546875,291.0297241210937,293.2974548339844,293.1499938964844,293.1499938964844,281.54998779296875,36409.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984369039535522,1.0,0.0,0.0,3.884398937225342,3.8844263553619385,1.0067947187053503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.94287109375,0.0,1852.993896484375,1895.4371337890625,0.0,3389.009521484375,0.963936984539032,1.0,0.0,3.0,1.0,0.0
12063300,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.805519163608551,0.3692269325256347,0.3354838192462921,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9205242395401,0.5548646450042725,0.5274989604949951,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8838880658149719,0.4951814115047455,0.3475686907768249,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7619150280952454,0.3126121163368225,0.2999237775802612,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6705249547958374,0.211062952876091,0.9694935083389282,284.8763427734375,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2308654785156,284.88641357421875,1.0,0.5848935842514038,1.0,1.0,0.0,1.0,-2.9776768684387207,2.977669715881348,7.125488082238007e-06,2.2985026836395264,0.8941261768341064,0.8941261768341064,0.0,181.591552734375,186.0,34852.10546875,0.0,2431.049072265625,1.0,281.504638671875,283.6327819824219,290.9804077148437,293.1371765136719,293.1499938964844,293.1499938964844,281.54998779296875,36260.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857910633087158,1.0,0.0,0.0,3.879719257354736,3.879746437072754,1.004370346890937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.8642578125,0.0,1845.915283203125,1895.4371337890625,0.0,3270.82470703125,0.9628570675849916,1.0,0.0,3.0,1.0,0.0
12063360,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8053776621818542,0.3697089552879333,0.3358631432056427,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9202426075935364,0.5554420948028564,0.5279493927955627,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8848775625228882,0.497713953256607,0.3492825329303741,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7619789838790894,0.3132922351360321,0.3004935979843139,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6704321503639221,0.2114108949899673,0.9707056879997252,284.93438720703125,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2386779785156,284.93609619140625,1.0,0.5859290957450867,1.0,1.0,0.0,1.0,-2.9828717708587646,2.982864618301392,7.150214059947757e-06,2.302444696426392,0.8946569561958313,0.8946569561958313,0.0,182.19830322265625,189.0,34837.171875,0.0,2443.684326171875,1.0,281.5436096191406,283.6875305175781,291.00274658203125,293.2027282714844,293.1499938964844,293.1499938964844,281.8500061035156,36140.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797304034233093,1.0,0.0,0.0,3.878218412399292,3.8782455921173096,1.0035934110419475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.03759765625,0.0,1843.0745849609373,1895.4371337890625,0.0,3214.053955078125,0.9624012112617492,1.0,0.0,3.0,1.0,0.0
12063420,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.805557370185852,0.3711221516132355,0.3370139300823211,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.92025226354599,0.5571926236152649,0.5294269323348999,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8872781991958618,0.5032700896263123,0.353035420179367,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7626144289970398,0.3151114284992218,0.3020867705345154,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.6708903908729553,0.2125609368085861,0.9752928018569946,285.1710510253906,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2575988769531,285.1727600097656,1.0,0.5886135101318359,1.0,1.0,0.0,1.0,-2.997965335845948,2.997958183288574,7.222609383461531e-06,2.314030885696411,0.8995907306671143,0.8995907306671143,0.0,183.47813415527344,192.0,34247.640625,0.0,2478.1396484375,1.0,281.843505859375,283.947998046875,291.0066223144531,293.1636962890625,293.1499938964844,293.1499938964844,282.1499938964844,35816.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659577369689941,1.0,0.0,0.0,3.88412356376648,3.884150743484497,1.0066519280371722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.81005859375,0.0,1847.92431640625,1895.4371337890625,0.0,3084.89013671875,0.9635253548622132,1.0,0.0,3.0,1.0,0.0
12063480,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.805557370185852,0.3711221516132355,0.3370139300823211,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.92025226354599,0.5571926236152649,0.5294269323348999,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8872781991958618,0.5032700896263123,0.353035420179367,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7626144289970398,0.3151114284992218,0.3020867705345154,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.6708903908729553,0.2125609368085861,0.9752928018569946,285.1710510253906,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2575988769531,285.1727600097656,1.0,0.5886135101318359,1.0,1.0,0.0,1.0,-2.997965335845948,2.997958183288574,7.222609383461531e-06,2.314030885696411,0.8995907306671143,0.8995907306671143,0.0,183.47813415527344,192.0,34247.640625,0.0,2478.1396484375,1.0,281.843505859375,283.947998046875,291.0066223144531,293.1636962890625,293.1499938964844,293.1499938964844,282.1499938964844,35816.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659577369689941,1.0,0.0,0.0,3.88412356376648,3.884150743484497,1.0066519280371722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.81005859375,0.0,1847.92431640625,1895.4371337890625,0.0,3084.89013671875,0.9635253548622132,1.0,0.0,3.0,1.0,0.0
12063540,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8060460686683655,0.3729564547538757,0.3385915756225586,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.9206053614616394,0.5594858527183533,0.5314865708351135,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.8899317383766174,0.5093027353286743,0.3571566641330719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7635963559150696,0.3173611462116241,0.3041402101516723,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.6718462705612183,0.2141486853361129,0.982087254524231,285.4061584472656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2788391113281,285.40777587890625,1.0,0.5920294523239136,1.0,1.0,0.0,1.0,-3.0179240703582764,3.017916917800904,7.319089490920305e-06,2.3294332027435303,0.907653272151947,0.907653272151947,0.0,184.9932556152344,195.0,33707.625,0.0,2523.249267578125,1.0,282.1435852050781,284.2052001953125,291.011962890625,293.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,35475.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558989763259888,1.0,0.0,0.0,3.902761459350586,3.902788639068604,1.0163358865611372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.912109375,0.0,1868.787353515625,1895.4371337890625,0.0,2990.54931640625,0.9674869179725648,1.0,0.0,3.0,1.0,0.0
12063600,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8060460686683655,0.3729564547538757,0.3385915756225586,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40631103515625,0.9206053614616394,0.5594858527183533,0.5314865708351135,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.8899317383766174,0.5093027353286743,0.3571566641330719,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7635963559150696,0.3173611462116241,0.3041402101516723,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052734375,0.6718462705612183,0.2141486853361129,0.982087254524231,285.4061584472656,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2788391113281,285.40777587890625,1.0,0.5920294523239136,1.0,1.0,0.0,1.0,-3.0179240703582764,3.017916917800904,7.319089490920305e-06,2.3294332027435303,0.907653272151947,0.907653272151947,0.0,184.9932556152344,195.0,33707.625,0.0,2523.249267578125,1.0,282.1435852050781,284.2052001953125,291.011962890625,293.135498046875,293.1499938964844,293.1499938964844,281.8500061035156,35475.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558989763259888,1.0,0.0,0.0,3.902761459350586,3.902788639068604,1.0163358865611372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.912109375,0.0,1868.787353515625,1895.4371337890625,0.0,2990.54931640625,0.9674869179725648,1.0,0.0,3.0,1.0,0.0
12063660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8037540316581726,0.372751384973526,0.3391207158565521,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.9177486896514891,0.5596833229064941,0.5324645638465881,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8897296190261841,0.5132873058319092,0.3604690432548523,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7623424530029297,0.31840780377388,0.3056442439556122,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6708011627197266,0.2149183750152588,0.987468123435974,285.193115234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2796936035156,285.1916198730469,1.0,0.5955299139022827,1.0,1.0,0.0,1.0,-3.032011747360229,3.0320043563842773,7.388159701804398e-06,2.340552806854248,0.9091336727142334,0.9091336727142334,0.0,188.06463623046875,198.0,34503.23828125,0.0,2565.740478515625,1.0,281.8560485839844,283.9634704589844,291.1117248535156,293.36163330078125,293.1499938964844,293.1499938964844,281.54998779296875,35609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761841654777527,1.0,0.0,0.0,3.918264150619507,3.9182918071746826,1.0244262966807582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.513671875,0.0,1889.6343994140625,1895.4371337890625,0.0,3180.810791015625,0.9710022807121276,1.0,0.0,3.0,1.0,0.0
12063720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.8037540316581726,0.372751384973526,0.3391207158565521,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929931640625,0.9177486896514891,0.5596833229064941,0.5324645638465881,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.8897296190261841,0.5132873058319092,0.3604690432548523,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7623424530029297,0.31840780377388,0.3056442439556122,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.6708011627197266,0.2149183750152588,0.987468123435974,285.193115234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2796936035156,285.1916198730469,1.0,0.5955299139022827,1.0,1.0,0.0,1.0,-3.032011747360229,3.0320043563842773,7.388159701804398e-06,2.340552806854248,0.9091336727142334,0.9091336727142334,0.0,188.06463623046875,198.0,34503.23828125,0.0,2565.740478515625,1.0,281.8560485839844,283.9634704589844,291.1117248535156,293.36163330078125,293.1499938964844,293.1499938964844,281.54998779296875,35609.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761841654777527,1.0,0.0,0.0,3.918264150619507,3.9182918071746826,1.0244262966807582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.513671875,0.0,1889.6343994140625,1895.4371337890625,0.0,3180.810791015625,0.9710022807121276,1.0,0.0,3.0,1.0,0.0
12063780,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.797843337059021,0.3708318471908569,0.33787602186203,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9108036160469056,0.5578157305717468,0.5312941670417786,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.88592529296875,0.5155465006828308,0.3624022603034973,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.758005678653717,0.318091332912445,0.3058042228221893,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.666714608669281,0.2145545184612274,0.987853229045868,284.9545593261719,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26513671875,284.9527587890625,1.0,0.5981557369232178,1.0,1.0,0.0,1.0,-3.032099723815918,3.032092332839966,7.388908670691308e-06,2.340756893157959,0.9071950316429138,0.9071950316429138,0.0,192.7034149169922,201.0,35159.67578125,0.0,2589.8916015625,1.0,281.55621337890625,283.7007751464844,291.1068725585937,293.42315673828125,293.1499938964844,293.1499938964844,281.25,35869.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952165842056274,1.0,0.0,0.0,3.924003839492798,3.9240314960479736,1.027429675559688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.19873046875,0.0,1899.0849609375,1895.4371337890625,0.0,3358.956298828125,0.972434103488922,1.0,0.0,3.0,1.0,0.0
12063840,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.797843337059021,0.3708318471908569,0.33787602186203,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9108036160469056,0.5578157305717468,0.5312941670417786,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.88592529296875,0.5155465006828308,0.3624022603034973,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.758005678653717,0.318091332912445,0.3058042228221893,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.666714608669281,0.2145545184612274,0.987853229045868,284.9545593261719,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.26513671875,284.9527587890625,1.0,0.5981557369232178,1.0,1.0,0.0,1.0,-3.032099723815918,3.032092332839966,7.388908670691308e-06,2.340756893157959,0.9071950316429138,0.9071950316429138,0.0,192.7034149169922,201.0,35159.67578125,0.0,2589.8916015625,1.0,281.55621337890625,283.7007751464844,291.1068725585937,293.42315673828125,293.1499938964844,293.1499938964844,281.25,35869.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952165842056274,1.0,0.0,0.0,3.924003839492798,3.9240314960479736,1.027429675559688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.19873046875,0.0,1899.0849609375,1895.4371337890625,0.0,3358.956298828125,0.972434103488922,1.0,0.0,3.0,1.0,0.0
12063900,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.794549822807312,0.3695715069770813,0.3369757533073425,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.9070541262626648,0.5564712882041931,0.5303007960319519,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8837071061134338,0.5163536071777344,0.3631457388401031,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.7555118799209595,0.3176307380199432,0.3055851757526397,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.664280116558075,0.2140897959470749,0.9867221117019652,284.7723999023437,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2559509277344,284.7623291015625,1.0,0.5991268157958984,1.0,1.0,0.0,1.0,-3.02909779548645,3.029090404510498,7.3743581197049934e-06,2.338470220565796,0.9042351841926576,0.9042351841926576,0.0,195.0832672119141,201.0,35758.3359375,0.0,2596.4560546875,1.0,281.2944030761719,283.4917297363281,291.1201171875,293.53131103515625,293.1499938964844,293.1499938964844,281.25,36049.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904961109161377,1.0,0.0,0.0,3.922650814056397,3.922678470611572,1.0267212928738445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.2724609375,0.0,1898.7943115234373,1895.4371337890625,0.0,3449.783447265625,0.9721889495849608,1.0,0.0,3.0,1.0,0.0
12063960,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7909294962882996,0.3681477606296539,0.3358157873153686,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9031044244766236,0.554904043674469,0.5289785861968994,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120666503906,0.8811749815940857,0.5169827938079834,0.3636705279350281,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7527474761009216,0.3169997632503509,0.305139809846878,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.6615439057350159,0.2134604901075363,0.9846538305282592,284.7121887207031,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2456359863281,284.7102966308594,1.0,0.5998501181602478,1.0,1.0,0.0,1.0,-3.023725986480713,3.0237185955047607,7.348265171458479e-06,2.3343400955200195,0.9019938707351683,0.9019938707351683,0.0,197.5442047119141,204.0,35706.2890625,0.0,2598.8955078125,1.0,281.2561340332031,283.4373474121094,291.0767822265625,293.4311218261719,293.1499938964844,293.1499938964844,280.95001220703125,36194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078407287597656,1.0,0.0,0.0,3.917773485183716,3.917801141738892,1.0241697054880206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.0185546875,0.0,1893.7025146484373,1895.4371337890625,0.0,3476.553955078125,0.9712303280830384,1.0,0.0,3.0,1.0,0.0
12064020,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.7839762568473816,0.3650436699390411,0.3333191275596618,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8957211375236511,0.5514259934425354,0.526033878326416,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.8764292597770691,0.5179212093353271,0.3645487129688263,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.7474300861358643,0.3154443502426147,0.3039752244949341,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712829589844,0.6561599373817444,0.2119090110063552,0.9791243076324464,284.47027587890625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2226867675781,284.46856689453125,1.0,0.600770115852356,1.0,1.0,0.0,1.0,-3.010197162628174,3.010190010070801,7.282651040441124e-06,2.323892831802368,0.8935670256614685,0.8935670256614685,0.0,202.1136169433593,207.0,36172.5703125,0.0,2596.61376953125,1.0,280.956298828125,283.1769714355469,291.05419921875,293.4354553222656,293.1499938964844,293.1499938964844,281.25,36566.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158782958984376,1.0,0.0,0.0,3.897772789001465,3.8978004455566406,1.0137393928744132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.65185546875,0.0,1871.1751708984373,1895.4371337890625,0.0,3551.072998046875,0.966980516910553,1.0,0.0,3.0,1.0,0.0
12064080,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.470458984375,0.7839762568473816,0.3650436699390411,0.3333191275596618,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701232910156,0.8957211375236511,0.5514259934425354,0.526033878326416,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701538085937,0.8764292597770691,0.5179212093353271,0.3645487129688263,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706420898437,0.7474300861358643,0.3154443502426147,0.3039752244949341,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712829589844,0.6561599373817444,0.2119090110063552,0.9791243076324464,284.47027587890625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2226867675781,284.46856689453125,1.0,0.600770115852356,1.0,1.0,0.0,1.0,-3.010197162628174,3.010190010070801,7.282651040441124e-06,2.323892831802368,0.8935670256614685,0.8935670256614685,0.0,202.1136169433593,207.0,36172.5703125,0.0,2596.61376953125,1.0,280.956298828125,283.1769714355469,291.05419921875,293.4354553222656,293.1499938964844,293.1499938964844,281.25,36566.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158782958984376,1.0,0.0,0.0,3.897772789001465,3.8978004455566406,1.0137393928744132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.65185546875,0.0,1871.1751708984373,1895.4371337890625,0.0,3551.072998046875,0.966980516910553,1.0,0.0,3.0,1.0,0.0
12064140,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7797244787216187,0.3639414012432098,0.3318550586700439,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8910865783691406,0.549985945224762,0.5241531729698181,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8743907809257507,0.5209323167800903,0.3662459552288055,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7442126870155334,0.3150664269924164,0.3033377528190613,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.6526849865913391,0.2111711055040359,0.9749789834022522,284.674560546875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2206726074219,284.6758117675781,1.0,0.6015781164169312,1.0,1.0,0.0,1.0,-3.002450466156006,3.0024430751800537,7.244655080285156e-06,2.3176724910736084,0.8915953636169434,0.8915953636169434,0.0,205.10787963867188,210.0,35269.68359375,0.0,2597.247802734375,1.0,281.2438049316406,283.4144287109375,290.9538269042969,293.20123291015625,293.1499938964844,293.1499938964844,281.54998779296875,36446.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895423948764801,1.0,0.0,0.0,3.880136013031006,3.8801634311676025,1.0045861245089327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.171875,0.0,1847.91796875,1895.4371337890625,0.0,3360.892822265625,0.9630061984062196,1.0,0.0,3.0,1.0,0.0
12064200,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.7797244787216187,0.3639414012432098,0.3318550586700439,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8910865783691406,0.549985945224762,0.5241531729698181,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746520996094,0.8743907809257507,0.5209323167800903,0.3662459552288055,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.7442126870155334,0.3150664269924164,0.3033377528190613,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.6526849865913391,0.2111711055040359,0.9749789834022522,284.674560546875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2206726074219,284.6758117675781,1.0,0.6015781164169312,1.0,1.0,0.0,1.0,-3.002450466156006,3.0024430751800537,7.244655080285156e-06,2.3176724910736084,0.8915953636169434,0.8915953636169434,0.0,205.10787963867188,210.0,35269.68359375,0.0,2597.247802734375,1.0,281.2438049316406,283.4144287109375,290.9538269042969,293.20123291015625,293.1499938964844,293.1499938964844,281.54998779296875,36446.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895423948764801,1.0,0.0,0.0,3.880136013031006,3.8801634311676025,1.0045861245089327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.171875,0.0,1847.91796875,1895.4371337890625,0.0,3360.892822265625,0.9630061984062196,1.0,0.0,3.0,1.0,0.0
