time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064260,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7787539958953857,0.3644596040248871,0.3320893049240112,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8898018598556519,0.5503884553909302,0.5242350697517395,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8755625486373901,0.5256231427192688,0.3693067133426666,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7436967492103577,0.3159843385219574,0.3039940297603607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6519033908843994,0.2115334570407867,0.9757386445999146,284.9014892578125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2352600097656,284.9028625488281,1.0,0.6031947731971741,1.0,1.0,0.0,1.0,-3.0082008838653564,3.0081937313079834,7.272142283909488e-06,2.3219873905181885,0.8928644061088562,0.8928644061088562,0.0,206.605712890625,213.0,34510.75390625,0.0,2615.88916015625,1.0,281.5434875488281,283.6707763671875,290.9507751464844,293.1259460449219,293.1499938964844,293.1499938964844,281.8500061035156,36188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750076293945312,1.0,0.0,0.0,3.872228384017944,3.872255563735962,1.000495672087709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.478515625,0.0,1835.93408203125,1895.4371337890625,0.0,3169.778564453125,0.961090922355652,1.0,0.0,3.0,1.0,0.0
12064320,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7787539958953857,0.3644596040248871,0.3320893049240112,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8898018598556519,0.5503884553909302,0.5242350697517395,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8755625486373901,0.5256231427192688,0.3693067133426666,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7436967492103577,0.3159843385219574,0.3039940297603607,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6519033908843994,0.2115334570407867,0.9757386445999146,284.9014892578125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2352600097656,284.9028625488281,1.0,0.6031947731971741,1.0,1.0,0.0,1.0,-3.0082008838653564,3.0081937313079834,7.272142283909488e-06,2.3219873905181885,0.8928644061088562,0.8928644061088562,0.0,206.605712890625,213.0,34510.75390625,0.0,2615.88916015625,1.0,281.5434875488281,283.6707763671875,290.9507751464844,293.1259460449219,293.1499938964844,293.1499938964844,281.8500061035156,36188.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750076293945312,1.0,0.0,0.0,3.872228384017944,3.872255563735962,1.000495672087709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.478515625,0.0,1835.93408203125,1895.4371337890625,0.0,3169.778564453125,0.961090922355652,1.0,0.0,3.0,1.0,0.0
12064380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.778840184211731,0.3656811118125915,0.3330788016319275,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.889622688293457,0.5517100095748901,0.5253174901008606,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8777254223823547,0.5310754776000977,0.3729918897151947,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7441648244857788,0.3176078796386719,0.3054100573062897,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.6522518992424011,0.2125807255506515,0.97989422082901,285.1295166015625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.25390625,285.130859375,1.0,0.6056603193283081,1.0,1.0,0.0,1.0,-3.021813154220581,3.021805763244629,7.338014256674796e-06,2.332456111907959,0.8971883058547974,0.8971883058547974,0.0,207.92794799804688,216.0,33815.6171875,0.0,2648.794189453125,1.0,281.8434753417969,283.92596435546875,290.97576904296875,293.1029663085937,293.1499938964844,293.1499938964844,282.1499938964844,35873.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595065474510193,1.0,0.0,0.0,3.876033306121826,3.8760602474212646,1.002462795440806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8984375,0.0,1838.2081298828125,1895.4371337890625,0.0,3024.376953125,0.961750328540802,1.0,0.0,3.0,1.0,0.0
12064440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.778840184211731,0.3656811118125915,0.3330788016319275,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.889622688293457,0.5517100095748901,0.5253174901008606,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8777254223823547,0.5310754776000977,0.3729918897151947,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.7441648244857788,0.3176078796386719,0.3054100573062897,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.6522518992424011,0.2125807255506515,0.97989422082901,285.1295166015625,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.25390625,285.130859375,1.0,0.6056603193283081,1.0,1.0,0.0,1.0,-3.021813154220581,3.021805763244629,7.338014256674796e-06,2.332456111907959,0.8971883058547974,0.8971883058547974,0.0,207.92794799804688,216.0,33815.6171875,0.0,2648.794189453125,1.0,281.8434753417969,283.92596435546875,290.97576904296875,293.1029663085937,293.1499938964844,293.1499938964844,282.1499938964844,35873.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595065474510193,1.0,0.0,0.0,3.876033306121826,3.8760602474212646,1.002462795440806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.8984375,0.0,1838.2081298828125,1895.4371337890625,0.0,3024.376953125,0.961750328540802,1.0,0.0,3.0,1.0,0.0
12064500,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7788944244384766,0.3664336502552032,0.3336763978004455,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8895500898361206,0.5525640249252319,0.5260271430015564,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8787931203842163,0.5339674949645996,0.3749243915081024,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011169433594,0.7444462776184082,0.318572998046875,0.3062624931335449,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29754638671875,0.6525358557701111,0.2132642567157745,0.9827295541763306,285.3030700683594,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2638854980469,285.3125915527344,1.0,0.60715252161026,1.0,1.0,0.0,1.0,-3.030138731002808,3.0301313400268555,7.378506779787131e-06,2.3388831615448,0.901231050491333,0.901231050491333,0.0,208.73146057128903,216.0,33173.5234375,0.0,2669.017822265625,1.0,282.1045227050781,284.1283264160156,290.9588317871094,292.9947509765625,293.1499938964844,293.1499938964844,282.1499938964844,35684.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504964113235474,1.0,0.0,0.0,3.882433652877808,3.882460832595825,1.0057761983262026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.4658203125,0.0,1844.74462890625,1895.4371337890625,0.0,2939.92041015625,0.9631127119064332,1.0,0.0,3.0,1.0,0.0
12064560,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35528564453125,0.7792009115219116,0.3672967851161957,0.3344708085060119,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8897223472595215,0.5535573959350586,0.5269681811332703,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.8801018595695496,0.5369811058044434,0.3770294487476349,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551940917969,0.7449322938919067,0.3196456432342529,0.3072718977928161,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.6530423164367676,0.2140552401542663,0.9862138032913208,285.3554382324219,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2746887207031,285.35662841796875,1.0,0.6088307499885559,1.0,1.0,0.0,1.0,-3.04015588760376,3.040148496627808,7.427386663039215e-06,2.34662127494812,0.9045122861862184,0.9045122861862184,0.0,209.49742126464844,219.0,33161.82421875,0.0,2692.434814453125,1.0,282.14361572265625,284.1775817871094,290.9991455078125,293.0874328613281,293.1499938964844,293.1499938964844,281.8500061035156,35541.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477910757064819,1.0,0.0,0.0,3.89224624633789,3.892273426055908,1.0108667538588634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.68701171875,0.0,1855.9879150390625,1895.4371337890625,0.0,2914.5859375,0.965171754360199,1.0,0.0,3.0,1.0,0.0
12064620,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7771634459495544,0.3668832182884216,0.3348146677017212,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8873946666717529,0.5533168315887451,0.5275375843048096,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8799921870231628,0.5407125949859619,0.3801941275596618,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7438690066337585,0.3204539716243744,0.3085639178752899,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.6522095203399658,0.2146985828876495,0.9910703897476196,285.13397216796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2748107910156,285.13214111328125,1.0,0.6120597124099731,1.0,1.0,0.0,1.0,-3.0524675846099854,3.052460193634033,7.4882573244394735e-06,2.3563740253448486,0.9051474928855896,0.9051474928855896,0.0,212.6200256347656,222.0,33850.41796875,0.0,2732.737548828125,1.0,281.8561096191406,283.9311218261719,291.1159973144531,293.3248291015625,293.1499938964844,293.1499938964844,281.54998779296875,35690.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669174909591675,1.0,0.0,0.0,3.904796123504639,3.904823303222656,1.0173959026360535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.13720703125,0.0,1873.0938720703125,1895.4371337890625,0.0,3093.8935546875,0.9680338501930236,1.0,0.0,3.0,1.0,0.0
12064680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7771634459495544,0.3668832182884216,0.3348146677017212,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8873946666717529,0.5533168315887451,0.5275375843048096,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338195800781,0.8799921870231628,0.5407125949859619,0.3801941275596618,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7438690066337585,0.3204539716243744,0.3085639178752899,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.6522095203399658,0.2146985828876495,0.9910703897476196,285.13397216796875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2748107910156,285.13214111328125,1.0,0.6120597124099731,1.0,1.0,0.0,1.0,-3.0524675846099854,3.052460193634033,7.4882573244394735e-06,2.3563740253448486,0.9051474928855896,0.9051474928855896,0.0,212.6200256347656,222.0,33850.41796875,0.0,2732.737548828125,1.0,281.8561096191406,283.9311218261719,291.1159973144531,293.3248291015625,293.1499938964844,293.1499938964844,281.54998779296875,35690.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669174909591675,1.0,0.0,0.0,3.904796123504639,3.904823303222656,1.0173959026360535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.13720703125,0.0,1873.0938720703125,1895.4371337890625,0.0,3093.8935546875,0.9680338501930236,1.0,0.0,3.0,1.0,0.0
12064740,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7720087766647339,0.3647700548171997,0.3333981037139892,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8818365931510925,0.5510290265083313,0.5259736776351929,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8767409324645996,0.5426532030105591,0.3819164633750915,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7402264475822449,0.3198815286159515,0.308490127325058,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6488343477249146,0.2141989767551422,0.9908745288848876,284.8880920410156,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2594909667969,284.885986328125,1.0,0.6144018173217773,1.0,1.0,0.0,1.0,-3.050642967224121,3.050635576248169,7.479628038709052e-06,2.355100393295288,0.902273654937744,0.902273654937744,0.0,217.28211975097656,225.0,34408.328125,0.0,2753.404296875,1.0,281.5563049316406,283.6644897460937,291.12481689453125,293.3950500488281,293.1499938964844,293.1499938964844,281.25,35968.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849965333938599,1.0,0.0,0.0,3.906939029693604,3.9069664478302,1.0185128758166684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.20068359375,0.0,1878.0430908203125,1895.4371337890625,0.0,3263.385986328125,0.9686716794967652,1.0,0.0,3.0,1.0,0.0
12064800,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7720087766647339,0.3647700548171997,0.3333981037139892,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8818365931510925,0.5510290265083313,0.5259736776351929,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8767409324645996,0.5426532030105591,0.3819164633750915,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7402264475822449,0.3198815286159515,0.308490127325058,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6488343477249146,0.2141989767551422,0.9908745288848876,284.8880920410156,284.95001220703125,296.01824951171875,288.0555114746094,296.0193786621094,297.2594909667969,284.885986328125,1.0,0.6144018173217773,1.0,1.0,0.0,1.0,-3.050642967224121,3.050635576248169,7.479628038709052e-06,2.355100393295288,0.902273654937744,0.902273654937744,0.0,217.28211975097656,225.0,34408.328125,0.0,2753.404296875,1.0,281.5563049316406,283.6644897460937,291.12481689453125,293.3950500488281,293.1499938964844,293.1499938964844,281.25,35968.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849965333938599,1.0,0.0,0.0,3.906939029693604,3.9069664478302,1.0185128758166684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.20068359375,0.0,1878.0430908203125,1895.4371337890625,0.0,3263.385986328125,0.9686716794967652,1.0,0.0,3.0,1.0,0.0
12064860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548767089844,0.7660461664199829,0.3619549870491028,0.3311956226825714,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8753966689109802,0.5477778911590576,0.5233041048049927,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8726826310157776,0.5438097715377808,0.3829736113548279,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7357813715934753,0.3185628056526184,0.3075977861881256,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.6445369720458984,0.212993174791336,0.9871236681938172,284.6546936035156,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.23828125,284.653076171875,1.0,0.6158234477043152,1.0,1.0,0.0,1.0,-3.0404810905456543,3.040473699569702,7.429965990013443e-06,2.3472914695739746,0.8963372707366943,0.8963372707366943,0.0,222.0941925048828,228.0,34985.73046875,0.0,2758.373779296875,1.0,281.2563781738281,283.40478515625,291.1065673828125,293.4139709472656,293.1499938964844,293.1499938964844,281.54998779296875,36297.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968424797058105,1.0,0.0,0.0,3.8967208862304688,3.8967483043670654,1.013192218124459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.935546875,0.0,1867.6912841796875,1895.4371337890625,0.0,3374.134033203125,0.9665853977203368,1.0,0.0,3.0,1.0,0.0
12064920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548767089844,0.7660461664199829,0.3619549870491028,0.3311956226825714,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8753966689109802,0.5477778911590576,0.5233041048049927,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8726826310157776,0.5438097715377808,0.3829736113548279,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549987792969,0.7357813715934753,0.3185628056526184,0.3075977861881256,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.6445369720458984,0.212993174791336,0.9871236681938172,284.6546936035156,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.23828125,284.653076171875,1.0,0.6158234477043152,1.0,1.0,0.0,1.0,-3.0404810905456543,3.040473699569702,7.429965990013443e-06,2.3472914695739746,0.8963372707366943,0.8963372707366943,0.0,222.0941925048828,228.0,34985.73046875,0.0,2758.373779296875,1.0,281.2563781738281,283.40478515625,291.1065673828125,293.4139709472656,293.1499938964844,293.1499938964844,281.54998779296875,36297.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968424797058105,1.0,0.0,0.0,3.8967208862304688,3.8967483043670654,1.013192218124459e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.935546875,0.0,1867.6912841796875,1895.4371337890625,0.0,3374.134033203125,0.9665853977203368,1.0,0.0,3.0,1.0,0.0
12064980,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7622508406639099,0.3609314858913421,0.3298700451850891,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.871141791343689,0.5463126301765442,0.5214767456054688,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8708458542823792,0.5469172596931458,0.3847718834877014,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7329133749008179,0.3182484805583954,0.3070752918720245,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6416057348251343,0.212430864572525,0.9840170741081238,284.836181640625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2360534667969,284.83697509765625,1.0,0.6169808506965637,1.0,1.0,0.0,1.0,-3.034474849700928,3.034467458724976,7.400143203994958e-06,2.3424439430236816,0.8963229656219482,0.8963229656219482,0.0,225.40255737304688,231.0,33963.2890625,0.0,2763.70166015625,1.0,281.5438232421875,283.6282043457031,290.9992980957031,293.1699523925781,293.1499938964844,293.1499938964844,281.8500061035156,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773415684700012,1.0,0.0,0.0,3.889016151428223,3.8890435695648193,1.009189645628794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.27001953125,0.0,1857.0142822265625,1895.4371337890625,0.0,3191.662109375,0.9648261666297911,1.0,0.0,3.0,1.0,0.0
12065040,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7622508406639099,0.3609314858913421,0.3298700451850891,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.871141791343689,0.5463126301765442,0.5214767456054688,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8708458542823792,0.5469172596931458,0.3847718834877014,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7329133749008179,0.3182484805583954,0.3070752918720245,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6416057348251343,0.212430864572525,0.9840170741081238,284.836181640625,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2360534667969,284.83697509765625,1.0,0.6169808506965637,1.0,1.0,0.0,1.0,-3.034474849700928,3.034467458724976,7.400143203994958e-06,2.3424439430236816,0.8963229656219482,0.8963229656219482,0.0,225.40255737304688,231.0,33963.2890625,0.0,2763.70166015625,1.0,281.5438232421875,283.6282043457031,290.9992980957031,293.1699523925781,293.1499938964844,293.1499938964844,281.8500061035156,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773415684700012,1.0,0.0,0.0,3.889016151428223,3.8890435695648193,1.009189645628794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.27001953125,0.0,1857.0142822265625,1895.4371337890625,0.0,3191.662109375,0.9648261666297911,1.0,0.0,3.0,1.0,0.0
12065100,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7614542245864868,0.3610583841800689,0.3298078775405884,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8701432347297668,0.546291708946228,0.5212488770484924,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8710351586341858,0.5491553544998169,0.3861682713031769,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7323726415634155,0.318577378988266,0.3072541654109955,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6409984827041626,0.2125413566827774,0.9840459823608398,285.005126953125,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2418518066406,285.0143127441406,1.0,0.6177754998207092,1.0,1.0,0.0,1.0,-3.036048412322998,3.036041021347046,7.407652447000146e-06,2.343587636947632,0.8983326554298401,0.8983326554298401,0.0,226.4442749023437,231.0,33221.71875,0.0,2772.20166015625,1.0,281.8048095703125,283.8285827636719,290.9590148925781,293.0152587890625,293.1499938964844,293.1499938964844,281.8500061035156,36041.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634365200996399,1.0,0.0,0.0,3.888396263122559,3.8884236812591553,1.008867911878042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.1376953125,0.0,1855.111083984375,1895.4371337890625,0.0,3061.23876953125,0.9646562337875366,1.0,0.0,3.0,1.0,0.0
12065160,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.7612711787223816,0.3614568710327148,0.3301250040531158,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8697738647460938,0.5466049909591675,0.5214702486991882,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8718417882919312,0.5516798496246338,0.3878868818283081,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7323490977287292,0.3191571831703186,0.3077417314052582,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6409071683883667,0.2128784507513046,0.9852727651596068,285.0548095703125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.24957275390625,285.05584716796875,1.0,0.6187942624092102,1.0,1.0,0.0,1.0,-3.040818214416504,3.040810823440552,7.430838650179794e-06,2.3472237586975098,0.8995826244354248,0.8995826244354248,0.0,227.19436645507807,234.0,33141.03125,0.0,2785.516357421875,1.0,281.8436584472656,283.877197265625,290.9927062988281,293.0871276855469,293.1499938964844,293.1499938964844,282.1499938964844,35933.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560226559638977,1.0,0.0,0.0,3.890690565109253,3.890717744827272,1.010058781503176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.8349609375,0.0,1857.142578125,1895.4371337890625,0.0,2991.708984375,0.9650573134422302,1.0,0.0,3.0,1.0,0.0
12065220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7612987756729126,0.3626713752746582,0.3311192691326141,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8694765567779541,0.5478035807609558,0.5224506258964539,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.873809814453125,0.5571963787078857,0.3916224539279938,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.7327203154563904,0.3207521140575409,0.3091422319412231,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6412398219108582,0.2139784395694732,0.9897295832633972,285.2750244140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2675170898437,285.27606201171875,1.0,0.6213583946228027,1.0,1.0,0.0,1.0,-3.054718255996704,3.054710865020752,7.498847935494268e-06,2.357919454574585,0.9057974219322203,0.9057974219322203,0.0,228.7196502685547,237.0,32403.7890625,0.0,2821.07470703125,1.0,282.14361572265625,284.1255187988281,291.01904296875,293.0621643066406,293.1499938964844,293.1499938964844,281.8500061035156,35638.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393464684486389,1.0,0.0,0.0,3.903346538543701,3.903373956680298,1.0166406809730688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.89501953125,0.0,1870.831787109375,1895.4371337890625,0.0,2835.60986328125,0.96771240234375,1.0,0.0,3.0,1.0,0.0
12065280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7612987756729126,0.3626713752746582,0.3311192691326141,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.8694765567779541,0.5478035807609558,0.5224506258964539,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.873809814453125,0.5571963787078857,0.3916224539279938,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748107910156,0.7327203154563904,0.3207521140575409,0.3091422319412231,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.6412398219108582,0.2139784395694732,0.9897295832633972,285.2750244140625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2675170898437,285.27606201171875,1.0,0.6213583946228027,1.0,1.0,0.0,1.0,-3.054718255996704,3.054710865020752,7.498847935494268e-06,2.357919454574585,0.9057974219322203,0.9057974219322203,0.0,228.7196502685547,237.0,32403.7890625,0.0,2821.07470703125,1.0,282.14361572265625,284.1255187988281,291.01904296875,293.0621643066406,293.1499938964844,293.1499938964844,281.8500061035156,35638.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393464684486389,1.0,0.0,0.0,3.903346538543701,3.903373956680298,1.0166406809730688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.89501953125,0.0,1870.831787109375,1895.4371337890625,0.0,2835.60986328125,0.96771240234375,1.0,0.0,3.0,1.0,0.0
12065340,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7594422101974487,0.3619855046272278,0.3311919271945953,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8673086166381836,0.5470965504646301,0.5225440263748169,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8737434148788452,0.5605660676956177,0.3945352733135223,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7316982746124268,0.3212351202964782,0.3101043701171875,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6404162645339966,0.2143680453300476,0.99332857131958,285.0502624511719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2661437988281,285.04833984375,1.0,0.6240705251693726,1.0,1.0,0.0,1.0,-3.0639195442199707,3.0639121532440186,7.54463326302357e-06,2.3652491569519043,0.905290186405182,0.905290186405182,0.0,231.6752319335937,240.0,33033.55078125,0.0,2854.91845703125,1.0,281.8560485839844,283.8775634765625,291.1474914550781,293.30615234375,293.1499938964844,293.1499938964844,281.54998779296875,35805.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560900092124939,1.0,0.0,0.0,3.911630868911743,3.91165828704834,1.0209606671196525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.50927734375,0.0,1882.7274169921875,1895.4371337890625,0.0,2992.340576171875,0.969632625579834,1.0,0.0,3.0,1.0,0.0
12065400,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.7594422101974487,0.3619855046272278,0.3311919271945953,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8673086166381836,0.5470965504646301,0.5225440263748169,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8737434148788452,0.5605660676956177,0.3945352733135223,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7316982746124268,0.3212351202964782,0.3101043701171875,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6404162645339966,0.2143680453300476,0.99332857131958,285.0502624511719,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2661437988281,285.04833984375,1.0,0.6240705251693726,1.0,1.0,0.0,1.0,-3.0639195442199707,3.0639121532440186,7.54463326302357e-06,2.3652491569519043,0.905290186405182,0.905290186405182,0.0,231.6752319335937,240.0,33033.55078125,0.0,2854.91845703125,1.0,281.8560485839844,283.8775634765625,291.1474914550781,293.30615234375,293.1499938964844,293.1499938964844,281.54998779296875,35805.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560900092124939,1.0,0.0,0.0,3.911630868911743,3.91165828704834,1.0209606671196525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.50927734375,0.0,1882.7274169921875,1895.4371337890625,0.0,2992.340576171875,0.969632625579834,1.0,0.0,3.0,1.0,0.0
12065460,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7550045251846313,0.3598003089427948,0.329647034406662,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8624662756919861,0.5445738434791565,0.5206852555274963,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8709847927093506,0.5623037219047546,0.396069586277008,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.728498637676239,0.3204790353775024,0.309808075428009,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6375161409378052,0.2137443870306015,0.9923669695854188,284.83062744140625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2510681152344,284.8290100097656,1.0,0.6260121464729309,1.0,1.0,0.0,1.0,-3.0601701736450195,3.0601627826690674,7.526432909799041e-06,2.36246109008789,0.9018239378929138,0.9018239378929138,0.0,236.0884552001953,243.0,33766.8515625,0.0,2870.41748046875,1.0,281.5563049316406,283.6230773925781,291.1667175292969,293.393798828125,293.1499938964844,293.1499938964844,281.25,36066.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740124702453613,1.0,0.0,0.0,3.909904956817627,3.909932374954224,1.0200598126175464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.1103515625,0.0,1882.61474609375,1895.4371337890625,0.0,3160.446044921875,0.9693987369537354,1.0,0.0,3.0,1.0,0.0
12065520,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.7550045251846313,0.3598003089427948,0.329647034406662,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8624662756919861,0.5445738434791565,0.5206852555274963,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.8709847927093506,0.5623037219047546,0.396069586277008,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.728498637676239,0.3204790353775024,0.309808075428009,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.6375161409378052,0.2137443870306015,0.9923669695854188,284.83062744140625,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2510681152344,284.8290100097656,1.0,0.6260121464729309,1.0,1.0,0.0,1.0,-3.0601701736450195,3.0601627826690674,7.526432909799041e-06,2.36246109008789,0.9018239378929138,0.9018239378929138,0.0,236.0884552001953,243.0,33766.8515625,0.0,2870.41748046875,1.0,281.5563049316406,283.6230773925781,291.1667175292969,293.393798828125,293.1499938964844,293.1499938964844,281.25,36066.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740124702453613,1.0,0.0,0.0,3.909904956817627,3.909932374954224,1.0200598126175464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.1103515625,0.0,1882.61474609375,1895.4371337890625,0.0,3160.446044921875,0.9693987369537354,1.0,0.0,3.0,1.0,0.0
12065580,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.7500811219215393,0.3571144342422485,0.327522873878479,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.8570857644081116,0.5413579344749451,0.5179914832115173,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.8677124977111816,0.5634591579437256,0.3970982730388641,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.7247052192687988,0.3191390037536621,0.3088566362857818,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.6339648962020874,0.2125637233257293,0.988538146018982,284.6219177246094,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2300720214844,284.62030029296875,1.0,0.6272095441818237,1.0,1.0,0.0,1.0,-3.049873113632202,3.049865484237671,7.475912752852309e-06,2.3545310497283936,0.895700991153717,0.895700991153717,0.0,240.5520782470703,246.0,34506.6015625,0.0,2872.950927734375,1.0,281.2563171386719,283.37506103515625,291.156005859375,293.4336853027344,293.1499938964844,293.1499938964844,281.54998779296875,36365.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877834677696228,1.0,0.0,0.0,3.897186279296875,3.897213697433472,1.0134342574019684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.9296875,0.0,1868.8248291015625,1895.4371337890625,0.0,3289.472412109375,0.9667324423789978,1.0,0.0,3.0,1.0,0.0
12065640,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.7500811219215393,0.3571144342422485,0.327522873878479,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.8570857644081116,0.5413579344749451,0.5179914832115173,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62176513671875,0.8677124977111816,0.5634591579437256,0.3970982730388641,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222229003906,0.7247052192687988,0.3191390037536621,0.3088566362857818,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.6339648962020874,0.2125637233257293,0.988538146018982,284.6219177246094,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2300720214844,284.62030029296875,1.0,0.6272095441818237,1.0,1.0,0.0,1.0,-3.049873113632202,3.049865484237671,7.475912752852309e-06,2.3545310497283936,0.895700991153717,0.895700991153717,0.0,240.5520782470703,246.0,34506.6015625,0.0,2872.950927734375,1.0,281.2563171386719,283.37506103515625,291.156005859375,293.4336853027344,293.1499938964844,293.1499938964844,281.54998779296875,36365.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877834677696228,1.0,0.0,0.0,3.897186279296875,3.897213697433472,1.0134342574019684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.9296875,0.0,1868.8248291015625,1895.4371337890625,0.0,3289.472412109375,0.9667324423789978,1.0,0.0,3.0,1.0,0.0
12065700,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.7479918599128723,0.3563246726989746,0.3265729546546936,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8547753691673279,0.5402833819389343,0.5167297124862671,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8664715886116028,0.5646756291389465,0.3977116346359253,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.7230426073074341,0.3187519013881683,0.3083745539188385,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.6323722004890442,0.2121369838714599,0.9863827228546144,284.7555847167969,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2260437011719,284.76318359375,1.0,0.6276512742042542,1.0,1.0,0.0,1.0,-3.044773578643799,3.0447661876678467,7.45068928154069e-06,2.3504908084869385,0.8956862688064575,0.8956862688064575,0.0,242.43914794921875,246.0,33567.76171875,0.0,2872.517578125,1.0,281.5066833496094,283.5522766113281,291.05584716796875,293.183349609375,293.1499938964844,293.1499938964844,281.54998779296875,36310.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774651885032654,1.0,0.0,0.0,3.8909895420074463,3.891016721725464,1.010213964036666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5079.3740234375,0.0,1860.5263671875,1895.4371337890625,0.0,3192.821044921875,0.9653804302215576,1.0,0.0,3.0,1.0,0.0
12065760,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.7468825578689575,0.3560691475868225,0.3262127637863159,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8534471988677979,0.5397796630859375,0.5161005258560181,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.8662661910057068,0.5664791464805603,0.3988478481769562,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.7221667170524597,0.3187476098537445,0.3082756698131561,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.6314854025840759,0.2120059728622436,0.9854810833930968,284.7977600097656,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2283935546875,284.7987060546875,1.0,0.6282384395599365,1.0,1.0,0.0,1.0,-3.0437402725219727,3.0437328815460205,7.445404207828687e-06,2.349596738815308,0.8951367139816284,0.8951367139816284,0.0,243.68777465820312,249.0,33419.96484375,0.0,2876.931640625,1.0,281.5439758300781,283.5965881347656,291.0424499511719,293.1846618652344,293.1499938964844,293.1499938964844,281.8500061035156,36251.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696565628051758,1.0,0.0,0.0,3.8869643211364746,3.886991500854492,1.0081249683935312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.07177734375,0.0,1854.969970703125,1895.4371337890625,0.0,3119.5888671875,0.9644102454185486,1.0,0.0,3.0,1.0,0.0
12065820,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.74590665102005,0.3563750386238098,0.3263182640075683,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8520729541778564,0.5397247672080994,0.5158299803733826,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8671245574951172,0.5709806084632874,0.4018157720565796,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.721535861492157,0.3194532394409179,0.3087861537933349,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.630804181098938,0.212362602353096,0.9864661693572998,284.9922790527344,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2417297363281,284.993408203125,1.0,0.6299015879631042,1.0,1.0,0.0,1.0,-3.048898458480835,3.048890829086304,7.470418495358899e-06,2.353476285934448,0.8973456025123596,0.8973456025123596,0.0,245.5205993652344,252.0,32413.892578125,0.0,2896.854736328125,1.0,281.8435363769531,283.8349914550781,291.02325439453125,293.0795288085937,293.1499938964844,293.1499938964844,282.1499938964844,36027.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479743003845215,1.0,0.0,0.0,3.8852012157440186,3.885228395462036,1.0072105851577362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3134765625,0.0,1850.9619140625,1895.4371337890625,0.0,2916.301025390625,0.9638872742652892,1.0,0.0,3.0,1.0,0.0
12065880,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.74590665102005,0.3563750386238098,0.3263182640075683,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8520729541778564,0.5397247672080994,0.5158299803733826,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8671245574951172,0.5709806084632874,0.4018157720565796,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.721535861492157,0.3194532394409179,0.3087861537933349,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.630804181098938,0.212362602353096,0.9864661693572998,284.9922790527344,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2417297363281,284.993408203125,1.0,0.6299015879631042,1.0,1.0,0.0,1.0,-3.048898458480835,3.048890829086304,7.470418495358899e-06,2.353476285934448,0.8973456025123596,0.8973456025123596,0.0,245.5205993652344,252.0,32413.892578125,0.0,2896.854736328125,1.0,281.8435363769531,283.8349914550781,291.02325439453125,293.0795288085937,293.1499938964844,293.1499938964844,282.1499938964844,36027.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479743003845215,1.0,0.0,0.0,3.8852012157440186,3.885228395462036,1.0072105851577362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.3134765625,0.0,1850.9619140625,1895.4371337890625,0.0,2916.301025390625,0.9638872742652892,1.0,0.0,3.0,1.0,0.0
12065940,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.745669960975647,0.3572657108306885,0.3270485401153564,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8514683246612549,0.5404143929481506,0.5163684487342834,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8687030673027039,0.5761315822601318,0.4053166210651397,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.7216463685035706,0.3207582831382751,0.3099390268325805,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.630927562713623,0.2132938057184219,0.9902841448783876,285.18914794921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2585144042969,285.1899719238281,1.0,0.6322396993637085,1.0,1.0,0.0,1.0,-3.060602903366089,3.0605952739715576,7.527814432251034e-06,2.3624813556671143,0.9021957516670228,0.9021957516670228,0.0,247.1893768310547,255.0,31482.154296875,0.0,2929.271728515625,1.0,282.1435241699219,284.07354736328125,291.03680419921875,293.0294494628906,293.1499938964844,293.1499938964844,281.8500061035156,35759.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829389214515686,1.0,0.0,0.0,3.893398284912109,3.893425703048706,1.01146520137263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.19482421875,0.0,1859.1796875,1895.4371337890625,0.0,2742.7607421875,0.9655593037605286,1.0,0.0,3.0,1.0,0.0
12066000,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.745669960975647,0.3572657108306885,0.3270485401153564,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8514683246612549,0.5404143929481506,0.5163684487342834,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.8687030673027039,0.5761315822601318,0.4053166210651397,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.7216463685035706,0.3207582831382751,0.3099390268325805,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.630927562713623,0.2132938057184219,0.9902841448783876,285.18914794921875,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2585144042969,285.1899719238281,1.0,0.6322396993637085,1.0,1.0,0.0,1.0,-3.060602903366089,3.0605952739715576,7.527814432251034e-06,2.3624813556671143,0.9021957516670228,0.9021957516670228,0.0,247.1893768310547,255.0,31482.154296875,0.0,2929.271728515625,1.0,282.1435241699219,284.07354736328125,291.03680419921875,293.0294494628906,293.1499938964844,293.1499938964844,281.8500061035156,35759.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829389214515686,1.0,0.0,0.0,3.893398284912109,3.893425703048706,1.01146520137263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.19482421875,0.0,1859.1796875,1895.4371337890625,0.0,2742.7607421875,0.9655593037605286,1.0,0.0,3.0,1.0,0.0
12066060,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7440046668052673,0.3565482497215271,0.3270052969455719,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8494614362716675,0.5395122766494751,0.5161775350570679,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8686625361442566,0.5793768167495728,0.4080858528614044,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.720645546913147,0.3211107850074768,0.3107233643531799,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6301803588867188,0.213622435927391,0.9934192895889282,285.000732421875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2577514648437,284.99932861328125,1.0,0.6347249746322632,1.0,1.0,0.0,1.0,-3.0683767795562744,3.0683693885803223,7.566575277451193e-06,2.3686795234680176,0.901314377784729,0.901314377784729,0.0,250.10836791992188,243.0,32362.95703125,-0.0,2960.381591796875,1.0,281.8561706542969,283.84295654296875,291.1669006347656,293.2816467285156,293.1499938964844,293.1499938964844,281.54998779296875,35897.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456122279167175,1.0,0.0,0.0,3.898118257522583,3.89814567565918,1.013919131764851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8662109375,0.0,1866.2623291015625,1895.4371337890625,0.0,2894.1923828125,0.966667890548706,1.0,0.0,3.0,1.0,0.0
