time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066120,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7440046668052673,0.3565482497215271,0.3270052969455719,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8494614362716675,0.5395122766494751,0.5161775350570679,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8686625361442566,0.5793768167495728,0.4080858528614044,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.720645546913147,0.3211107850074768,0.3107233643531799,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6301803588867188,0.213622435927391,0.9934192895889282,285.000732421875,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2577514648437,284.99932861328125,1.0,0.6347249746322632,1.0,1.0,0.0,1.0,-3.0683767795562744,3.0683693885803223,7.566575277451193e-06,2.3686795234680176,0.901314377784729,0.901314377784729,0.0,250.10836791992188,243.0,32362.95703125,-0.0,2960.381591796875,1.0,281.8561706542969,283.84295654296875,291.1669006347656,293.2816467285156,293.1499938964844,293.1499938964844,281.54998779296875,35897.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456122279167175,1.0,0.0,0.0,3.898118257522583,3.89814567565918,1.013919131764851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.8662109375,0.0,1866.2623291015625,1895.4371337890625,0.0,2894.1923828125,0.966667890548706,1.0,0.0,3.0,1.0,0.0
12066180,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7441809773445129,0.3544927835464477,0.3253098130226135,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8499564528465271,0.5370144248008728,0.5140448808670044,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8713462948799133,0.581095814704895,0.4094097912311554,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7215665578842163,0.3203486502170563,0.310139000415802,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6309410929679871,0.2130523473024368,0.9913408756256104,284.792724609375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2425842285156,284.791015625,1.0,0.6322520971298218,1.0,1.0,0.0,1.0,-3.062178373336792,3.0621707439422607,7.5363636824477e-06,2.36403226852417,0.8974822759628296,0.8974822759628296,0.0,247.6412811279297,231.0,33155.9375,-0.0,2934.81298828125,1.0,281.556396484375,283.59442138671875,291.1880187988281,293.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,36142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653442859649658,1.0,0.0,0.0,3.893654108047485,3.893681287765503,1.0115981012859263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.845703125,0.0,1862.5616455078125,1895.4371337890625,0.0,3079.13525390625,0.9658104181289672,1.0,0.0,3.0,1.0,0.0
12066240,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.7441809773445129,0.3544927835464477,0.3253098130226135,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.8499564528465271,0.5370144248008728,0.5140448808670044,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925720214844,0.8713462948799133,0.581095814704895,0.4094097912311554,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7215665578842163,0.3203486502170563,0.310139000415802,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.6309410929679871,0.2130523473024368,0.9913408756256104,284.792724609375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2425842285156,284.791015625,1.0,0.6322520971298218,1.0,1.0,0.0,1.0,-3.062178373336792,3.0621707439422607,7.5363636824477e-06,2.36403226852417,0.8974822759628296,0.8974822759628296,0.0,247.6412811279297,231.0,33155.9375,-0.0,2934.81298828125,1.0,281.556396484375,283.59442138671875,291.1880187988281,293.3797912597656,293.1499938964844,293.1499938964844,281.8500061035156,36142.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653442859649658,1.0,0.0,0.0,3.893654108047485,3.893681287765503,1.0115981012859263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.845703125,0.0,1862.5616455078125,1895.4371337890625,0.0,3079.13525390625,0.9658104181289672,1.0,0.0,3.0,1.0,0.0
12066300,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7452929019927979,0.353905439376831,0.3243836164474487,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8513832092285156,0.536146879196167,0.5128217935562134,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8740136623382568,0.5824933052062988,0.4100187122821808,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7229340672492981,0.3201507925987243,0.3096673786640167,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6320500373840332,0.2128526121377945,0.9893857836723328,284.9244689941406,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2397766113281,284.9317932128906,1.0,0.629991352558136,1.0,1.0,0.0,1.0,-3.057403564453125,3.057396173477173,7.5126890806132e-06,2.3602659702301025,0.89857417345047,0.89857417345047,0.0,244.6499786376953,231.0,32224.275390625,-0.0,2909.50537109375,1.0,281.8066711425781,283.7695617675781,291.0829467773437,293.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,36071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572841286659241,1.0,0.0,0.0,3.892009735107422,3.8920371532440186,1.0107438583872863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.65576171875,0.0,1859.9180908203125,1895.4371337890625,0.0,3003.5361328125,0.9654642939567566,1.0,0.0,3.0,1.0,0.0
12066360,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.7477456331253052,0.3538203239440918,0.32398322224617,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8542236685752869,0.5358001589775085,0.5121455192565918,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8782411813735962,0.5844358801841736,0.4111081063747406,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.7254297733306885,0.3203016817569732,0.3095137178897857,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6341570019721985,0.2129179984331131,0.9884030818939208,284.9643249511719,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.242919921875,284.9650573730469,1.0,0.6274667382240295,1.0,1.0,0.0,1.0,-3.056046724319458,3.056039333343506,7.505827852583025e-06,2.359136819839477,0.8991112112998962,0.8991112112998962,0.0,240.40040588378903,219.0,32079.6328125,-0.0,2884.60791015625,1.0,281.843994140625,283.8116455078125,291.06134033203125,293.1273193359375,293.1499938964844,293.1499938964844,282.1499938964844,36003.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851074755191803,1.0,0.0,0.0,3.892653226852417,3.8926804065704346,1.011078097690188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.35205078125,0.0,1860.1900634765625,1895.4371337890625,0.0,2945.338134765625,0.9655311107635498,1.0,0.0,3.0,1.0,0.0
12066420,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7550811171531677,0.354428082704544,0.3239100575447082,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8625619411468506,0.5359808802604675,0.5116351842880249,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8894680142402649,0.5890616774559021,0.4138375222682953,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7325143218040466,0.3212647438049316,0.3097986578941345,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6404013633728027,0.213615745306015,0.9886954426765442,285.1533508300781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2566833496094,285.1542663574219,1.0,0.6220429539680481,1.0,1.0,0.0,1.0,-3.059312582015991,3.059305191040039,7.521668976551155e-06,2.361569404602051,0.9034329652786256,0.9034329652786256,0.0,229.9276885986328,207.0,31064.345703125,-0.0,2836.55126953125,1.0,282.1435852050781,284.0450439453125,291.0232849121094,293.00347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307262063026428,1.0,0.0,0.0,3.9002506732940674,3.900278091430664,1.015028715301014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.8095703125,0.0,1868.009033203125,1895.4371337890625,0.0,2755.206787109375,0.9670987725257874,1.0,0.0,3.0,1.0,0.0
12066480,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.7550811171531677,0.354428082704544,0.3239100575447082,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8625619411468506,0.5359808802604675,0.5116351842880249,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8894680142402649,0.5890616774559021,0.4138375222682953,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.7325143218040466,0.3212647438049316,0.3097986578941345,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.6404013633728027,0.213615745306015,0.9886954426765442,285.1533508300781,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2566833496094,285.1542663574219,1.0,0.6220429539680481,1.0,1.0,0.0,1.0,-3.059312582015991,3.059305191040039,7.521668976551155e-06,2.361569404602051,0.9034329652786256,0.9034329652786256,0.0,229.9276885986328,207.0,31064.345703125,-0.0,2836.55126953125,1.0,282.1435852050781,284.0450439453125,291.0232849121094,293.00347900390625,293.1499938964844,293.1499938964844,281.8500061035156,35777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307262063026428,1.0,0.0,0.0,3.9002506732940674,3.900278091430664,1.015028715301014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.8095703125,0.0,1868.009033203125,1895.4371337890625,0.0,2755.206787109375,0.9670987725257874,1.0,0.0,3.0,1.0,0.0
12066540,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7628499269485474,0.3536955118179321,0.3233051300048828,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8715788722038269,0.5348620414733887,0.5106474161148071,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9011955261230468,0.5919334888458252,0.4159398972988128,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7401358485221863,0.3214996755123138,0.3099009990692138,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6473582983016968,0.2138980478048324,0.9889348745346068,284.9620361328125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2532958984375,284.96044921875,1.0,0.6161391139030457,1.0,1.0,0.0,1.0,-3.0603489875793457,3.0603415966033936,7.527137768192915e-06,2.3625259399414062,0.9020219445228576,0.9020219445228576,0.0,219.22311401367188,195.0,31906.10546875,-0.0,2782.729248046875,1.0,281.8561096191406,283.8123779296875,291.13775634765625,293.2286682128906,293.1499938964844,293.1499938964844,281.54998779296875,35936.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439064621925354,1.0,0.0,0.0,3.9035604000091553,3.903587818145752,1.016752094074036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7216796875,0.0,1873.48681640625,1895.4371337890625,0.0,2878.234130859375,0.9679070115089417,1.0,0.0,3.0,1.0,0.0
12066600,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.7628499269485474,0.3536955118179321,0.3233051300048828,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8715788722038269,0.5348620414733887,0.5106474161148071,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9011955261230468,0.5919334888458252,0.4159398972988128,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.7401358485221863,0.3214996755123138,0.3099009990692138,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6473582983016968,0.2138980478048324,0.9889348745346068,284.9620361328125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2532958984375,284.96044921875,1.0,0.6161391139030457,1.0,1.0,0.0,1.0,-3.0603489875793457,3.0603415966033936,7.527137768192915e-06,2.3625259399414062,0.9020219445228576,0.9020219445228576,0.0,219.22311401367188,195.0,31906.10546875,-0.0,2782.729248046875,1.0,281.8561096191406,283.8123779296875,291.13775634765625,293.2286682128906,293.1499938964844,293.1499938964844,281.54998779296875,35936.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439064621925354,1.0,0.0,0.0,3.9035604000091553,3.903587818145752,1.016752094074036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.7216796875,0.0,1873.48681640625,1895.4371337890625,0.0,2878.234130859375,0.9679070115089417,1.0,0.0,3.0,1.0,0.0
12066660,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.769488513469696,0.3517292141914367,0.3213921785354614,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8795927166938782,0.5323460698127747,0.5081676840782166,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9122576117515564,0.5933484435081482,0.4168243110179901,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7469180226325989,0.3207311630249023,0.3089949190616607,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.6535325050354004,0.2133925855159759,0.9856442213058472,284.7545471191406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.236572265625,284.7528991699219,1.0,0.6092643737792969,1.0,1.0,0.0,1.0,-3.0510947704315186,3.051087141036988,7.481852208002238e-06,2.35545301437378,0.897674024105072,0.897674024105072,0.0,209.1268920898437,183.0,32729.42578125,-0.0,2711.84228515625,1.0,281.5563659667969,283.5662536621094,291.1567077636719,293.322021484375,293.1499938964844,293.1499938964844,281.8500061035156,36192.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619453310966492,1.0,0.0,0.0,3.897215366363525,3.897242784500122,1.0134493777513851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.1748046875,0.0,1867.4757080078125,1895.4371337890625,0.0,3047.251220703125,0.9666368961334229,1.0,0.0,3.0,1.0,0.0
12066720,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.769488513469696,0.3517292141914367,0.3213921785354614,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.8795927166938782,0.5323460698127747,0.5081676840782166,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543640136719,0.9122576117515564,0.5933484435081482,0.4168243110179901,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548828125,0.7469180226325989,0.3207311630249023,0.3089949190616607,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.6535325050354004,0.2133925855159759,0.9856442213058472,284.7545471191406,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.236572265625,284.7528991699219,1.0,0.6092643737792969,1.0,1.0,0.0,1.0,-3.0510947704315186,3.051087141036988,7.481852208002238e-06,2.35545301437378,0.897674024105072,0.897674024105072,0.0,209.1268920898437,183.0,32729.42578125,-0.0,2711.84228515625,1.0,281.5563659667969,283.5662536621094,291.1567077636719,293.322021484375,293.1499938964844,293.1499938964844,281.8500061035156,36192.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619453310966492,1.0,0.0,0.0,3.897215366363525,3.897242784500122,1.0134493777513851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.1748046875,0.0,1867.4757080078125,1895.4371337890625,0.0,3047.251220703125,0.9666368961334229,1.0,0.0,3.0,1.0,0.0
12066780,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7784686088562012,0.3511224389076233,0.3199861943721771,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8900584578514099,0.5311089158058167,0.5060988664627075,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9271450042724608,0.5964429378509521,0.4182236194610595,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7556559443473816,0.3206913471221924,0.3082205951213836,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6614288687705994,0.2133404314517974,0.982331395149231,284.9230041503906,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.23638916015625,284.9237670898437,1.0,0.6019303798675537,1.0,1.0,0.0,1.0,-3.043673753738404,3.043666124343872,7.445082701451611e-06,2.3495469093322754,0.8987217545509338,0.8987217545509338,0.0,197.8289794921875,171.0,31596.51171875,-0.0,2638.68701171875,1.0,281.8438415527344,283.7810974121094,291.0263977050781,293.0644836425781,293.1499938964844,293.1499938964844,282.1499938964844,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469784259796143,1.0,0.0,0.0,3.893998622894287,3.8940258026123047,1.011777158055338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5302734375,0.0,1862.37109375,1895.4371337890625,0.0,2906.978271484375,0.9658685326576232,1.0,0.0,3.0,1.0,0.0
12066840,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7784686088562012,0.3511224389076233,0.3199861943721771,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8900584578514099,0.5311089158058167,0.5060988664627075,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9271450042724608,0.5964429378509521,0.4182236194610595,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7556559443473816,0.3206913471221924,0.3082205951213836,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6614288687705994,0.2133404314517974,0.982331395149231,284.9230041503906,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.23638916015625,284.9237670898437,1.0,0.6019303798675537,1.0,1.0,0.0,1.0,-3.043673753738404,3.043666124343872,7.445082701451611e-06,2.3495469093322754,0.8987217545509338,0.8987217545509338,0.0,197.8289794921875,171.0,31596.51171875,-0.0,2638.68701171875,1.0,281.8438415527344,283.7810974121094,291.0263977050781,293.0644836425781,293.1499938964844,293.1499938964844,282.1499938964844,36063.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469784259796143,1.0,0.0,0.0,3.893998622894287,3.8940258026123047,1.011777158055338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.5302734375,0.0,1862.37109375,1895.4371337890625,0.0,2906.978271484375,0.9658685326576232,1.0,0.0,3.0,1.0,0.0
12066900,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.784501850605011,0.3513396680355072,0.3197764158248901,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8969019651412964,0.5310561656951904,0.505608320236206,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9365622997283936,0.598592221736908,0.4193707704544067,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.761421263217926,0.3210715651512146,0.3081943690776825,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.666691243648529,0.2136330753564834,0.9819512367248536,285.0696105957031,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2420349121094,285.0774841308594,1.0,0.5983856320381165,1.0,1.0,0.0,1.0,-3.043717384338379,3.043709754943848,7.445157280017156e-06,2.349522113800049,0.9009426832199096,0.9009426832199096,0.0,191.61569213867188,171.0,30690.154296875,-0.0,2606.51416015625,1.0,282.1049194335937,283.9712219238281,290.9670104980469,292.8880615234375,293.1499938964844,293.1499938964844,282.1499938964844,35937.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338065147399902,1.0,0.0,0.0,3.895349740982056,3.895376920700073,1.0124794016519445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.0390625,0.0,1863.07080078125,1895.4371337890625,0.0,2783.908447265625,0.9661399722099304,1.0,0.0,3.0,1.0,0.0
12066960,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.791594386100769,0.35177943110466,0.319874107837677,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9048817753791808,0.5312654376029968,0.5054748058319092,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9470714926719666,0.6009862422943115,0.4207999110221863,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.768210768699646,0.3216606080532074,0.3084229230880737,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.6729248762130737,0.2141119241714477,0.9825465083122252,285.1127624511719,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2501525878906,285.1136474609375,1.0,0.5949979424476624,1.0,1.0,0.0,1.0,-3.0463790893554688,3.046371459960937,7.458092568413122e-06,2.3515379428863525,0.9025053977966307,0.9025053977966307,0.0,185.128173828125,159.0,30584.587890625,-0.0,2577.918212890625,1.0,282.14373779296875,284.01629638671875,290.98199462890625,292.93475341796875,293.1499938964844,293.1499938964844,281.8500061035156,35838.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263012766838074,1.0,0.0,0.0,3.89928150177002,3.899308681488037,1.0145242868020432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.51318359375,0.0,1867.2728271484373,1895.4371337890625,0.0,2714.041748046875,0.9669197797775269,1.0,0.0,3.0,1.0,0.0
12067020,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8050207495689392,0.351108968257904,0.319276362657547,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.921594262123108,0.530148983001709,0.504435122013092,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9660198092460632,0.6038050651550293,0.4228328168392181,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7816208004951477,0.3219043910503387,0.3084855377674103,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.685271680355072,0.2144653350114822,0.9828781485557556,284.9216613769531,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2474670410156,284.92010498046875,1.0,0.5881651043891907,1.0,1.0,0.0,1.0,-3.0473408699035645,3.047333240509033,7.463163910870207e-06,2.3524327278137207,0.9005573987960815,0.9005573987960815,0.0,173.1917724609375,147.0,31431.130859375,-0.0,2517.6962890625,1.0,281.85614013671875,283.78497314453125,291.0908508300781,293.1545104980469,293.1499938964844,293.1499938964844,281.54998779296875,36000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398153781890869,1.0,0.0,0.0,3.900196075439453,3.90022349357605,1.0150002935915836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.14990234375,0.0,1869.7264404296875,1895.4371337890625,0.0,2839.990234375,0.9671937823295592,1.0,0.0,3.0,1.0,0.0
12067080,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8050207495689392,0.351108968257904,0.319276362657547,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.921594262123108,0.530148983001709,0.504435122013092,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9660198092460632,0.6038050651550293,0.4228328168392181,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7816208004951477,0.3219043910503387,0.3084855377674103,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.685271680355072,0.2144653350114822,0.9828781485557556,284.9216613769531,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2474670410156,284.92010498046875,1.0,0.5881651043891907,1.0,1.0,0.0,1.0,-3.0473408699035645,3.047333240509033,7.463163910870207e-06,2.3524327278137207,0.9005573987960815,0.9005573987960815,0.0,173.1917724609375,147.0,31431.130859375,-0.0,2517.6962890625,1.0,281.85614013671875,283.78497314453125,291.0908508300781,293.1545104980469,293.1499938964844,293.1499938964844,281.54998779296875,36000.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398153781890869,1.0,0.0,0.0,3.900196075439453,3.90022349357605,1.0150002935915836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.14990234375,0.0,1869.7264404296875,1895.4371337890625,0.0,2839.990234375,0.9671937823295592,1.0,0.0,3.0,1.0,0.0
12067140,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.8164248466491699,0.3492148518562317,0.3174009919166565,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.937410295009613,0.5276575684547424,0.5019473433494568,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9815361499786376,0.6051570773124695,0.4236550629138946,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7939689755439758,0.3211481869220733,0.3075635433197021,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.696487307548523,0.2140302211046219,0.9797794222831726,284.7159729003906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2315673828125,284.7142944335937,1.0,0.5806635022163391,1.0,1.0,0.0,1.0,-3.038258552551269,3.0382511615753174,7.418906534439884e-06,2.3454904556274414,0.8957118988037109,0.8957118988037109,0.0,162.4471893310547,135.0,32281.615234375,-0.0,2444.8544921875,1.0,281.556396484375,283.54180908203125,291.1028137207031,293.2427978515625,293.1499938964844,293.1499938964844,281.8500061035156,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858606219291687,1.0,0.0,0.0,3.891403436660767,3.891430616378784,1.0104289458467974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.86962890625,0.0,1860.637451171875,1895.4371337890625,0.0,3015.93359375,0.965377688407898,1.0,0.0,3.0,1.0,0.0
12067200,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.8164248466491699,0.3492148518562317,0.3174009919166565,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7158508300781,0.937410295009613,0.5276575684547424,0.5019473433494568,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.9815361499786376,0.6051570773124695,0.4236550629138946,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7939689755439758,0.3211481869220733,0.3075635433197021,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.696487307548523,0.2140302211046219,0.9797794222831726,284.7159729003906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2315673828125,284.7142944335937,1.0,0.5806635022163391,1.0,1.0,0.0,1.0,-3.038258552551269,3.0382511615753174,7.418906534439884e-06,2.3454904556274414,0.8957118988037109,0.8957118988037109,0.0,162.4471893310547,135.0,32281.615234375,-0.0,2444.8544921875,1.0,281.556396484375,283.54180908203125,291.1028137207031,293.2427978515625,293.1499938964844,293.1499938964844,281.8500061035156,36258.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858606219291687,1.0,0.0,0.0,3.891403436660767,3.891430616378784,1.0104289458467974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.86962890625,0.0,1860.637451171875,1895.4371337890625,0.0,3015.93359375,0.965377688407898,1.0,0.0,3.0,1.0,0.0
12067260,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8305562734603882,0.3486498594284057,0.3160270154476166,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9568469524383544,0.5264207720756531,0.4998723268508911,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9979942440986632,0.6082004904747009,0.4250025153160095,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8094800114631653,0.3211095929145813,0.3067801296710968,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7103888392448425,0.214033767580986,0.9766706824302672,284.8843078613281,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2315673828125,284.8851013183594,1.0,0.5728586316108704,1.0,1.0,0.0,1.0,-3.031041383743286,3.031033992767334,7.383290721918456e-06,2.339744329452514,0.8962373733520508,0.8962373733520508,0.0,150.81024169921875,138.0,31145.173828125,-0.0,2371.26318359375,1.0,281.8437805175781,283.75738525390625,290.9618835449219,292.974853515625,293.1499938964844,293.1499938964844,282.1499938964844,36129.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440017700195312,1.0,0.0,0.0,3.885731458663941,3.885758638381958,1.007485479931347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.20947265625,0.0,1852.4417724609373,1895.4371337890625,0.0,2879.1259765625,0.9640606641769408,1.0,0.0,3.0,1.0,0.0
12067320,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8305562734603882,0.3486498594284057,0.3160270154476166,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9568469524383544,0.5264207720756531,0.4998723268508911,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9979942440986632,0.6082004904747009,0.4250025153160095,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8094800114631653,0.3211095929145813,0.3067801296710968,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7103888392448425,0.214033767580986,0.9766706824302672,284.8843078613281,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2315673828125,284.8851013183594,1.0,0.5728586316108704,1.0,1.0,0.0,1.0,-3.031041383743286,3.031033992767334,7.383290721918456e-06,2.339744329452514,0.8962373733520508,0.8962373733520508,0.0,150.81024169921875,138.0,31145.173828125,-0.0,2371.26318359375,1.0,281.8437805175781,283.75738525390625,290.9618835449219,292.974853515625,293.1499938964844,293.1499938964844,282.1499938964844,36129.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440017700195312,1.0,0.0,0.0,3.885731458663941,3.885758638381958,1.007485479931347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.20947265625,0.0,1852.4417724609373,1895.4371337890625,0.0,2879.1259765625,0.9640606641769408,1.0,0.0,3.0,1.0,0.0
12067380,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8377898931503296,0.3492666482925415,0.3162074387073517,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9656701683998108,0.5265041589736938,0.4995231926441192,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.6140422821044922,0.4171218872070312,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8170329332351685,0.3220116198062897,0.3072609007358551,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7172362208366394,0.2147975414991378,0.9784523844718932,285.0701599121094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25048828125,285.07086181640625,1.0,0.5692757368087769,1.0,1.0,0.0,1.0,-3.024086236953736,3.024078845977783,7.349428869929397e-06,2.3343684673309326,0.8994349241256714,0.8994349241256714,0.0,145.75962829589844,141.0,30073.154296875,-0.0,2332.455078125,1.0,282.1434936523437,283.9899597167969,290.907958984375,292.83306884765625,293.1499938964844,293.1499938964844,282.45001220703125,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230934143066406,1.0,0.0,0.0,3.888603925704956,3.8886313438415527,1.008975687000202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.61474609375,0.0,1854.280517578125,1895.4371337890625,0.0,2684.251220703125,0.9645712375640868,1.0,0.0,3.0,1.0,0.0
12067440,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8377898931503296,0.3492666482925415,0.3162074387073517,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9656701683998108,0.5265041589736938,0.4995231926441192,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.6140422821044922,0.4171218872070312,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8170329332351685,0.3220116198062897,0.3072609007358551,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7172362208366394,0.2147975414991378,0.9784523844718932,285.0701599121094,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.25048828125,285.07086181640625,1.0,0.5692757368087769,1.0,1.0,0.0,1.0,-3.024086236953736,3.024078845977783,7.349428869929397e-06,2.3343684673309326,0.8994349241256714,0.8994349241256714,0.0,145.75962829589844,141.0,30073.154296875,-0.0,2332.455078125,1.0,282.1434936523437,283.9899597167969,290.907958984375,292.83306884765625,293.1499938964844,293.1499938964844,282.45001220703125,35904.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230934143066406,1.0,0.0,0.0,3.888603925704956,3.8886313438415527,1.008975687000202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.61474609375,0.0,1854.280517578125,1895.4371337890625,0.0,2684.251220703125,0.9645712375640868,1.0,0.0,3.0,1.0,0.0
12067500,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.8401535749435425,0.3497652113437652,0.3165097534656524,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21612548828125,0.9683114290237428,0.5267859101295471,0.4996239840984344,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9990000128746032,0.6179457306861877,0.4137958586215973,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.8194937109947205,0.322655439376831,0.3077330887317657,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109069824219,0.7195269465446472,0.2153700590133667,0.980414628982544,285.2155456542969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.26531982421875,285.2234191894531,1.0,0.5684469938278198,1.0,1.0,0.0,1.0,-3.023493766784668,3.023486614227295,7.346392976614879e-06,2.3338441848754883,0.9026157855987548,0.9026157855987548,0.0,144.37777709960938,141.0,29174.62890625,-0.0,2324.253173828125,1.0,282.40478515625,284.1791381835937,290.86688232421875,292.6854553222656,293.1499938964844,293.1499938964844,282.45001220703125,35758.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101255893707275,1.0,0.0,0.0,3.893421411514282,3.8934485912323,1.0114771384905907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.9169921875,0.0,1859.205322265625,1895.4371337890625,0.0,2564.349853515625,0.9656028151512146,1.0,0.0,3.0,1.0,0.0
12067560,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627258300781,0.8422805666923523,0.3503950834274292,0.3170227110385895,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.9705540537834167,0.5272266268730164,0.4999712407588959,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9990000128746032,0.622131884098053,0.4111613631248474,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.8216814398765564,0.3234273195266723,0.308388739824295,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.721610963344574,0.2160708308219909,0.9831647276878356,285.2629089355469,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2821044921875,285.2640075683594,1.0,0.5681769847869873,1.0,1.0,0.0,1.0,-3.0254507064819336,3.025443315505981,7.35578123567393e-06,2.3353018760681152,0.9052232503890992,0.9052232503890992,0.0,143.3881072998047,144.0,29118.271484375,-0.0,2322.708984375,1.0,282.44354248046875,284.2252197265625,290.8913879394531,292.7482604980469,293.1499938964844,293.1499938964844,282.1499938964844,35643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035683035850525,1.0,0.0,0.0,3.901089191436768,3.901116609573364,1.015465272757865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.57666015625,0.0,1868.0059814453125,1895.4371337890625,0.0,2504.094482421875,0.9672090411186218,1.0,0.0,3.0,1.0,0.0
12067620,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8429725766181946,0.3499409854412079,0.3170947134494781,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9711233377456664,0.526382327079773,0.4996963143348694,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.6280657649040222,0.4101898968219757,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8229098320007324,0.3238587975502014,0.3091368079185486,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7230742573738098,0.2167270630598068,0.9872230291366576,285.06549072265625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.29132080078125,285.0639953613281,1.0,0.5686877369880676,1.0,1.0,0.0,1.0,-3.029820442199707,3.029813051223755,7.377158453891752e-06,2.3387231826782227,0.9051214456558228,0.9051214456558228,0.0,143.1747589111328,147.0,29960.9609375,-0.0,2329.560546875,1.0,282.1560974121094,283.9903259277344,291.005615234375,292.97882080078125,293.1499938964844,293.1499938964844,281.8500061035156,35788.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201246857643127,1.0,0.0,0.0,3.909842014312744,3.90986967086792,1.0200270708082826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.03564453125,0.0,1880.3094482421875,1895.4371337890625,0.0,2656.724365234375,0.9692245721817015,1.0,0.0,3.0,1.0,0.0
12067680,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8429725766181946,0.3499409854412079,0.3170947134494781,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9711233377456664,0.526382327079773,0.4996963143348694,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.6280657649040222,0.4101898968219757,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8229098320007324,0.3238587975502014,0.3091368079185486,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7230742573738098,0.2167270630598068,0.9872230291366576,285.06549072265625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.29132080078125,285.0639953613281,1.0,0.5686877369880676,1.0,1.0,0.0,1.0,-3.029820442199707,3.029813051223755,7.377158453891752e-06,2.3387231826782227,0.9051214456558228,0.9051214456558228,0.0,143.1747589111328,147.0,29960.9609375,-0.0,2329.560546875,1.0,282.1560974121094,283.9903259277344,291.005615234375,292.97882080078125,293.1499938964844,293.1499938964844,281.8500061035156,35788.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201246857643127,1.0,0.0,0.0,3.909842014312744,3.90986967086792,1.0200270708082826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.03564453125,0.0,1880.3094482421875,1895.4371337890625,0.0,2656.724365234375,0.9692245721817015,1.0,0.0,3.0,1.0,0.0
12067740,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8392789363861084,0.3481760025024414,0.3158028125762939,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9668342471122742,0.5240611433982849,0.4978610277175903,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.6309705972671509,0.4142398834228515,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8200845122337341,0.3231635689735412,0.3087718188762665,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7208625674247742,0.2164542078971862,0.9872559309005736,284.8587341308594,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.27691650390625,284.85723876953125,1.0,0.5698006749153137,1.0,1.0,0.0,1.0,-3.030534029006958,3.030526638031006,7.380716851912439e-06,2.339308977127075,0.9021706581115724,0.9021706581115724,0.0,144.8418731689453,150.0,30836.36328125,-0.0,2339.4775390625,1.0,281.8563232421875,283.744140625,291.0129089355469,293.065673828125,293.1499938964844,293.1499938964844,281.54998779296875,36030.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414570689201355,1.0,0.0,0.0,3.909524917602539,3.909552335739136,1.01986154277256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.318359375,0.0,1881.8367919921875,1895.4371337890625,0.0,2855.33154296875,0.969292402267456,1.0,0.0,3.0,1.0,0.0
12067800,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8392789363861084,0.3481760025024414,0.3158028125762939,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9668342471122742,0.5240611433982849,0.4978610277175903,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.9990000128746032,0.6309705972671509,0.4142398834228515,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8200845122337341,0.3231635689735412,0.3087718188762665,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7208625674247742,0.2164542078971862,0.9872559309005736,284.8587341308594,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.27691650390625,284.85723876953125,1.0,0.5698006749153137,1.0,1.0,0.0,1.0,-3.030534029006958,3.030526638031006,7.380716851912439e-06,2.339308977127075,0.9021706581115724,0.9021706581115724,0.0,144.8418731689453,150.0,30836.36328125,-0.0,2339.4775390625,1.0,281.8563232421875,283.744140625,291.0129089355469,293.065673828125,293.1499938964844,293.1499938964844,281.54998779296875,36030.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414570689201355,1.0,0.0,0.0,3.909524917602539,3.909552335739136,1.01986154277256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.318359375,0.0,1881.8367919921875,1895.4371337890625,0.0,2855.33154296875,0.969292402267456,1.0,0.0,3.0,1.0,0.0
12067860,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.8335825204849243,0.345822125673294,0.3139117360115051,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.9599330425262452,0.5210223197937012,0.4952608346939087,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9990000128746032,0.6317023038864136,0.420815646648407,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.8151693344116211,0.3218441605567932,0.3077623248100281,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7165973782539368,0.2155608385801315,0.9843860864639282,284.6530456542969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25103759765625,284.651611328125,1.0,0.5710784196853638,1.0,1.0,0.0,1.0,-3.028378963470459,3.028371572494507,7.3702526606211904e-06,2.337657928466797,0.8964815139770508,0.8964815139770508,0.0,147.44761657714844,153.0,31672.6328125,-0.0,2349.003173828125,1.0,281.55633544921875,283.5006103515625,290.97784423828125,293.0888061523437,293.1499938964844,293.1499938964844,281.8500061035156,36320.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590268492698669,1.0,0.0,0.0,3.898459196090698,3.898486614227295,1.0140964832316968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.18505859375,0.0,1870.0797119140625,1895.4371337890625,0.0,3019.87841796875,0.96699059009552,1.0,0.0,3.0,1.0,0.0
12067920,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.8335825204849243,0.345822125673294,0.3139117360115051,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6529235839844,0.9599330425262452,0.5210223197937012,0.4952608346939087,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.9990000128746032,0.6317023038864136,0.420815646648407,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6533203125,0.8151693344116211,0.3218441605567932,0.3077623248100281,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.7165973782539368,0.2155608385801315,0.9843860864639282,284.6530456542969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25103759765625,284.651611328125,1.0,0.5710784196853638,1.0,1.0,0.0,1.0,-3.028378963470459,3.028371572494507,7.3702526606211904e-06,2.337657928466797,0.8964815139770508,0.8964815139770508,0.0,147.44761657714844,153.0,31672.6328125,-0.0,2349.003173828125,1.0,281.55633544921875,283.5006103515625,290.97784423828125,293.0888061523437,293.1499938964844,293.1499938964844,281.8500061035156,36320.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590268492698669,1.0,0.0,0.0,3.898459196090698,3.898486614227295,1.0140964832316968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.18505859375,0.0,1870.0797119140625,1895.4371337890625,0.0,3019.87841796875,0.96699059009552,1.0,0.0,3.0,1.0,0.0
