time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067980,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8290581703186035,0.3449585735797882,0.3127667903900146,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9539413452148438,0.5194717645645142,0.4933967292308807,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.6335163116455078,0.4266811311244964,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8110042810440063,0.3214362263679504,0.3071378767490387,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7128297686576843,0.2152078002691269,0.9821650385856628,284.8313293457031,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2412414550781,284.83233642578125,1.0,0.5725585222244263,1.0,1.0,0.0,1.0,-3.028384208679199,3.028377056121826,7.370018465735484e-06,2.3375515937805176,0.8963862061500549,0.8963862061500549,0.0,149.87869262695312,156.0,30672.087890625,-0.0,2361.57763671875,1.0,281.8438415527344,283.7260131835937,290.8284606933594,292.8110656738281,293.1499938964844,293.1499938964844,282.1499938964844,36199.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423141837120056,1.0,0.0,0.0,3.890158176422119,3.890185594558716,1.0097824088006746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.9326171875,0.0,1858.5950927734373,1895.4371337890625,0.0,2863.34423828125,0.9650932550430298,1.0,0.0,3.0,1.0,0.0
12068040,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8290581703186035,0.3449585735797882,0.3127667903900146,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9539413452148438,0.5194717645645142,0.4933967292308807,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.6335163116455078,0.4266811311244964,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.8110042810440063,0.3214362263679504,0.3071378767490387,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7128297686576843,0.2152078002691269,0.9821650385856628,284.8313293457031,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2412414550781,284.83233642578125,1.0,0.5725585222244263,1.0,1.0,0.0,1.0,-3.028384208679199,3.028377056121826,7.370018465735484e-06,2.3375515937805176,0.8963862061500549,0.8963862061500549,0.0,149.87869262695312,156.0,30672.087890625,-0.0,2361.57763671875,1.0,281.8438415527344,283.7260131835937,290.8284606933594,292.8110656738281,293.1499938964844,293.1499938964844,282.1499938964844,36199.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423141837120056,1.0,0.0,0.0,3.890158176422119,3.890185594558716,1.0097824088006746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.9326171875,0.0,1858.5950927734373,1895.4371337890625,0.0,2863.34423828125,0.9650932550430298,1.0,0.0,3.0,1.0,0.0
12068100,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8277273774147034,0.3450422883033752,0.3127071261405945,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9519731998443604,0.5192748308181763,0.4930503666400909,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.6351733207702637,0.4288121163845062,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8097637295722961,0.3216560482978821,0.3072357177734375,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7117171883583069,0.215360939502716,0.982477605342865,284.9804992675781,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2431335449219,284.9886474609375,1.0,0.5735024213790894,1.0,1.0,0.0,1.0,-3.030947685241699,3.030940532684326,7.382408966805087e-06,2.339491128921509,0.8980381488800049,0.8980381488800049,0.0,150.87313842773438,156.0,29795.0859375,-0.0,2371.423583984375,1.0,282.10479736328125,283.9189453125,290.7646484375,292.63116455078125,293.1499938964844,293.1499938964844,282.1499938964844,36073.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284857869148254,1.0,0.0,0.0,3.888953447341919,3.888980865478516,1.0091571311932055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.91552734375,0.0,1856.0657958984373,1895.4371337890625,0.0,2734.354248046875,0.964794397354126,1.0,0.0,3.0,1.0,0.0
12068160,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8269320726394653,0.3453430533409118,0.3129552900791168,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9506304860115052,0.5193392634391785,0.4930678606033325,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.6372337937355042,0.4304827749729156,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8090429306030273,0.3220889866352081,0.3076031506061554,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7111104726791382,0.2157027125358581,0.983819544315338,285.02587890625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.24835205078125,285.0269470214844,1.0,0.574614405632019,1.0,1.0,0.0,1.0,-3.035327672958374,3.035320281982422,7.403691597573925e-06,2.3428428173065186,0.8990442156791687,0.8990442156791687,0.0,151.7512969970703,159.0,29708.103515625,-0.0,2384.02978515625,1.0,282.1436767578125,283.9665222167969,290.7770080566406,292.6755065917969,293.1499938964844,293.1499938964844,282.45001220703125,35974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820530354976654,1.0,0.0,0.0,3.8903775215148926,3.89040470123291,1.0098963230120717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.1376953125,0.0,1857.0748291015625,1895.4371337890625,0.0,2660.483642578125,0.9650117754936218,1.0,0.0,3.0,1.0,0.0
12068220,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8258094191551208,0.3463946282863617,0.313801646232605,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.9485065937042236,0.5200104713439941,0.4935697317123413,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.6422594785690308,0.4335387349128723,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8081340789794922,0.3234006762504577,0.3087421655654907,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.7105041146278381,0.2167990654706955,0.9883228540420532,285.2457580566406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2645568847656,285.2471618652344,1.0,0.5772748589515686,1.0,1.0,0.0,1.0,-3.0474002361297607,3.0473928451538086,7.462625490006758e-06,2.352128505706787,0.9048198461532592,0.9048198461532592,0.0,153.53025817871094,162.0,28985.771484375,-0.0,2415.6123046875,1.0,282.4435729980469,284.2167663574219,290.76788330078125,292.6102600097656,293.1499938964844,293.1499938964844,282.1499938964844,35683.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019154667854309,1.0,0.0,0.0,3.901247978210449,3.901275396347046,1.015547809402051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.755859375,0.0,1868.526123046875,1895.4371337890625,0.0,2488.950927734375,0.9672715067863464,1.0,0.0,3.0,1.0,0.0
12068280,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.8258094191551208,0.3463946282863617,0.313801646232605,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.9485065937042236,0.5200104713439941,0.4935697317123413,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.6422594785690308,0.4335387349128723,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8081340789794922,0.3234006762504577,0.3087421655654907,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.7105041146278381,0.2167990654706955,0.9883228540420532,285.2457580566406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2645568847656,285.2471618652344,1.0,0.5772748589515686,1.0,1.0,0.0,1.0,-3.0474002361297607,3.0473928451538086,7.462625490006758e-06,2.352128505706787,0.9048198461532592,0.9048198461532592,0.0,153.53025817871094,162.0,28985.771484375,-0.0,2415.6123046875,1.0,282.4435729980469,284.2167663574219,290.76788330078125,292.6102600097656,293.1499938964844,293.1499938964844,282.1499938964844,35683.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019154667854309,1.0,0.0,0.0,3.901247978210449,3.901275396347046,1.015547809402051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.755859375,0.0,1868.526123046875,1895.4371337890625,0.0,2488.950927734375,0.9672715067863464,1.0,0.0,3.0,1.0,0.0
12068340,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8229459524154663,0.3457797467708587,0.3138637542724609,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9443016648292542,0.5190447568893433,0.4933184385299682,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.6451112031936646,0.438492864370346,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8056939244270325,0.3236952722072601,0.309484988451004,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7086350917816162,0.2172486186027526,0.9920181035995485,285.03302001953125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2601318359375,285.0316772460937,1.0,0.5802209973335266,1.0,1.0,0.0,1.0,-3.058471918106079,3.058464527130127,7.517238373111468e-06,2.360795497894287,0.9041563272476196,0.9041563272476196,0.0,156.10206604003906,165.0,29735.45703125,-0.0,2449.673095703125,1.0,282.15606689453125,283.97711181640625,290.88262939453125,292.8419494628906,293.1499938964844,293.1499938964844,281.8500061035156,35840.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201799988746643,1.0,0.0,0.0,3.908175468444824,3.908203125,1.0191577075602254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.55029296875,0.0,1878.5975341796875,1895.4371337890625,0.0,2657.237060546875,0.9688827991485596,1.0,0.0,3.0,1.0,0.0
12068400,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8229459524154663,0.3457797467708587,0.3138637542724609,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.9443016648292542,0.5190447568893433,0.4933184385299682,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.6451112031936646,0.438492864370346,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8056939244270325,0.3236952722072601,0.309484988451004,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7086350917816162,0.2172486186027526,0.9920181035995485,285.03302001953125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2601318359375,285.0316772460937,1.0,0.5802209973335266,1.0,1.0,0.0,1.0,-3.058471918106079,3.058464527130127,7.517238373111468e-06,2.360795497894287,0.9041563272476196,0.9041563272476196,0.0,156.10206604003906,165.0,29735.45703125,-0.0,2449.673095703125,1.0,282.15606689453125,283.97711181640625,290.88262939453125,292.8419494628906,293.1499938964844,293.1499938964844,281.8500061035156,35840.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201799988746643,1.0,0.0,0.0,3.908175468444824,3.908203125,1.0191577075602254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.55029296875,0.0,1878.5975341796875,1895.4371337890625,0.0,2657.237060546875,0.9688827991485596,1.0,0.0,3.0,1.0,0.0
12068460,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8172252774238586,0.3438305556774139,0.3124651312828064,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9365254640579224,0.5165819525718689,0.4914101660251617,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.6451846957206726,0.4463570713996887,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8004150986671448,0.322853147983551,0.3090433478355407,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7040608525276184,0.2167580723762512,0.9913780093193054,284.82977294921875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2364807128906,284.828369140625,1.0,0.5828417539596558,1.0,1.0,0.0,1.0,-3.06265640258789,3.0626490116119385,7.538000772910891e-06,2.364100456237793,0.9008434414863586,0.9008434414863586,0.0,159.6866912841797,168.0,30646.234375,-0.0,2476.25341796875,1.0,281.8563232421875,283.734130859375,290.8858337402344,292.9259338378906,293.1499938964844,293.1499938964844,281.54998779296875,36079.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423286080360413,1.0,0.0,0.0,3.905987977981568,3.906015396118164,1.018017201204202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.0390625,0.0,1877.7266845703125,1895.4371337890625,0.0,2863.478759765625,0.9685319662094116,1.0,0.0,3.0,1.0,0.0
12068520,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.8172252774238586,0.3438305556774139,0.3124651312828064,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9365254640579224,0.5165819525718689,0.4914101660251617,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.9990000128746032,0.6451846957206726,0.4463570713996887,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.8004150986671448,0.322853147983551,0.3090433478355407,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7040608525276184,0.2167580723762512,0.9913780093193054,284.82977294921875,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2364807128906,284.828369140625,1.0,0.5828417539596558,1.0,1.0,0.0,1.0,-3.06265640258789,3.0626490116119385,7.538000772910891e-06,2.364100456237793,0.9008434414863586,0.9008434414863586,0.0,159.6866912841797,168.0,30646.234375,-0.0,2476.25341796875,1.0,281.8563232421875,283.734130859375,290.8858337402344,292.9259338378906,293.1499938964844,293.1499938964844,281.54998779296875,36079.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423286080360413,1.0,0.0,0.0,3.905987977981568,3.906015396118164,1.018017201204202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.0390625,0.0,1877.7266845703125,1895.4371337890625,0.0,2863.478759765625,0.9685319662094116,1.0,0.0,3.0,1.0,0.0
12068580,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8092743754386902,0.3412940800189972,0.3104958832263946,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.9259012341499328,0.5134067535400391,0.488770991563797,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9966468214988708,0.6437497735023499,0.4507935643196106,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.792930543422699,0.3213981389999389,0.3079929649829864,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.6972708106040955,0.2156675904989242,0.9880165457725524,284.62457275390625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20635986328125,284.6228942871094,1.0,0.5847536325454712,1.0,1.0,0.0,1.0,-3.057196855545044,3.0571892261505127,7.5115317486051936e-06,2.360047101974488,0.894786536693573,0.894786536693573,0.0,164.27047729492188,171.0,31467.7265625,-0.0,2489.839111328125,1.0,281.5563659667969,283.4909973144531,290.8482360839844,292.9468688964844,293.1499938964844,293.1499938964844,281.8500061035156,36371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604413866996765,1.0,0.0,0.0,3.893066883087158,3.893094301223755,1.0112930795003194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.65087890625,0.0,1863.6431884765625,1895.4371337890625,0.0,3033.14453125,0.965815544128418,1.0,0.0,3.0,1.0,0.0
12068640,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.8092743754386902,0.3412940800189972,0.3104958832263946,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244812011719,0.9259012341499328,0.5134067535400391,0.488770991563797,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.9966468214988708,0.6437497735023499,0.4507935643196106,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248779296875,0.792930543422699,0.3213981389999389,0.3079929649829864,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6254577636719,0.6972708106040955,0.2156675904989242,0.9880165457725524,284.62457275390625,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.20635986328125,284.6228942871094,1.0,0.5847536325454712,1.0,1.0,0.0,1.0,-3.057196855545044,3.0571892261505127,7.5115317486051936e-06,2.360047101974488,0.894786536693573,0.894786536693573,0.0,164.27047729492188,171.0,31467.7265625,-0.0,2489.839111328125,1.0,281.5563659667969,283.4909973144531,290.8482360839844,292.9468688964844,293.1499938964844,293.1499938964844,281.8500061035156,36371.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604413866996765,1.0,0.0,0.0,3.893066883087158,3.893094301223755,1.0112930795003194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.65087890625,0.0,1863.6431884765625,1895.4371337890625,0.0,3033.14453125,0.965815544128418,1.0,0.0,3.0,1.0,0.0
12068700,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.8051615357398987,0.3405119478702545,0.3095924258232116,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.9205844402313232,0.5122781991958618,0.4875038564205169,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.99355810880661,0.6441499590873718,0.4506969451904297,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.7891416549682617,0.3209306001663208,0.3074584007263183,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.6937575936317444,0.2152606099843979,0.9860590100288392,284.7572937011719,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.19940185546875,284.7647399902344,1.0,0.5853543877601624,1.0,1.0,0.0,1.0,-3.051433563232422,3.0514261722564697,7.482987712137401e-06,2.355492353439331,0.8947734832763672,0.8947734832763672,0.0,166.56675720214844,171.0,30541.44921875,-0.0,2490.96337890625,1.0,281.8066101074219,283.66851806640625,290.7266845703125,292.67974853515625,293.1499938964844,293.1499938964844,281.8500061035156,36313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510035872459412,1.0,0.0,0.0,3.886812925338745,3.886840343475342,1.0080465244755032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.3212890625,0.0,1855.2763671875,1895.4371337890625,0.0,2944.671630859375,0.9644498825073242,1.0,0.0,3.0,1.0,0.0
12068760,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8027893304824829,0.3402442634105682,0.3092373609542846,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.917434573173523,0.5116887092590332,0.4868161976337433,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987365722656,0.9920337200164796,0.6454018950462341,0.4513786137104034,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.7869759798049927,0.3208409547805786,0.3072925806045532,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.6917205452919006,0.2151450365781784,0.9852893352508544,284.7986145019531,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1996459960937,284.7994689941406,1.0,0.586055338382721,1.0,1.0,0.0,1.0,-3.049867630004883,3.0498602390289307,7.475058282579994e-06,2.354177713394165,0.8942205905914307,0.8942205905914307,0.0,168.0796356201172,174.0,30405.07421875,-0.0,2495.888671875,1.0,281.8439636230469,283.7134094238281,290.6938171386719,292.6609191894531,293.1499938964844,293.1499938964844,282.1499938964844,36253.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434777855873108,1.0,0.0,0.0,3.882744312286377,3.8827717304229736,1.0059371788884164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.82177734375,0.0,1849.6697998046875,1895.4371337890625,0.0,2874.224609375,0.963468849658966,1.0,0.0,3.0,1.0,0.0
12068820,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8004363179206848,0.3405620455741882,0.3093457520008087,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9140191078186036,0.511478841304779,0.4863972663879394,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9910836815834044,0.6491576433181763,0.4537564516067505,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7849016785621643,0.3214026689529419,0.3076651394367218,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6898282170295715,0.2155507355928421,0.9865019917488098,285.00494384765625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2102966308594,285.00640869140625,1.0,0.5878761410713196,1.0,1.0,0.0,1.0,-3.054248571395874,3.0542409420013428,7.496258604078321e-06,2.3574373722076416,0.8966543078422546,0.8966543078422546,0.0,170.16836547851562,177.0,29523.6953125,-0.0,2515.054931640625,1.0,282.1434936523437,283.95880126953125,290.6408386230469,292.5242919921875,293.1499938964844,293.1499938964844,282.45001220703125,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210681676864624,1.0,0.0,0.0,3.881238222122192,3.88126540184021,1.005156946121133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.2666015625,0.0,1845.8812255859373,1895.4371337890625,0.0,2665.468017578125,0.9629971385002136,1.0,0.0,3.0,1.0,0.0
12068880,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8004363179206848,0.3405620455741882,0.3093457520008087,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9140191078186036,0.511478841304779,0.4863972663879394,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9910836815834044,0.6491576433181763,0.4537564516067505,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7849016785621643,0.3214026689529419,0.3076651394367218,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6898282170295715,0.2155507355928421,0.9865019917488098,285.00494384765625,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2102966308594,285.00640869140625,1.0,0.5878761410713196,1.0,1.0,0.0,1.0,-3.054248571395874,3.0542409420013428,7.496258604078321e-06,2.3574373722076416,0.8966543078422546,0.8966543078422546,0.0,170.16836547851562,177.0,29523.6953125,-0.0,2515.054931640625,1.0,282.1434936523437,283.95880126953125,290.6408386230469,292.5242919921875,293.1499938964844,293.1499938964844,282.45001220703125,36016.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210681676864624,1.0,0.0,0.0,3.881238222122192,3.88126540184021,1.005156946121133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.2666015625,0.0,1845.8812255859373,1895.4371337890625,0.0,2665.468017578125,0.9629971385002136,1.0,0.0,3.0,1.0,0.0
12068940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.7998045086860657,0.3416661322116852,0.3102210462093353,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9126235246658324,0.5121976733207703,0.4869221150875091,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9915684461593628,0.6539391279220581,0.4569407701492309,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7844997048377991,0.322714626789093,0.3087845146656036,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.6896589994430542,0.2166433930397033,0.990892231464386,285.2357482910156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2288513183594,285.2372131347656,1.0,0.5904037952423096,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636905670166,7.5557827585726045e-06,2.3667447566986084,0.9024153351783752,0.9024153351783752,0.0,171.7759552001953,180.0,28873.162109375,-0.0,2546.529296875,1.0,282.44354248046875,284.2142944335937,290.6353759765625,292.4678039550781,293.1499938964844,293.1499938964844,282.1499938964844,35704.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802787184715271,1.0,0.0,0.0,3.891363859176636,3.891391038894653,1.0104084822160075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.22265625,0.0,1856.171875,1895.4371337890625,0.0,2496.935546875,0.9650738835334778,1.0,0.0,3.0,1.0,0.0
12069000,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.7998045086860657,0.3416661322116852,0.3102210462093353,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9126235246658324,0.5121976733207703,0.4869221150875091,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.9915684461593628,0.6539391279220581,0.4569407701492309,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.7844997048377991,0.322714626789093,0.3087845146656036,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.6896589994430542,0.2166433930397033,0.990892231464386,285.2357482910156,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2288513183594,285.2372131347656,1.0,0.5904037952423096,1.0,1.0,0.0,1.0,-3.0663766860961914,3.06636905670166,7.5557827585726045e-06,2.3667447566986084,0.9024153351783752,0.9024153351783752,0.0,171.7759552001953,180.0,28873.162109375,-0.0,2546.529296875,1.0,282.44354248046875,284.2142944335937,290.6353759765625,292.4678039550781,293.1499938964844,293.1499938964844,282.1499938964844,35704.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802787184715271,1.0,0.0,0.0,3.891363859176636,3.891391038894653,1.0104084822160075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.22265625,0.0,1856.171875,1895.4371337890625,0.0,2496.935546875,0.9650738835334778,1.0,0.0,3.0,1.0,0.0
12069060,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7966637015342712,0.3410446941852569,0.310313731431961,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9085031747817992,0.5112409591674805,0.4867119491100311,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9897863268852234,0.6562892198562622,0.4592146575450897,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7819929718971252,0.3229761123657226,0.3095280528068542,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6876906156539917,0.2170676589012146,0.994612753391266,285.02264404296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2265014648437,285.02117919921875,1.0,0.5930938124656677,1.0,1.0,0.0,1.0,-3.0743520259857178,3.0743443965911865,7.59565000407747e-06,2.373115062713623,0.9016178250312804,0.9016178250312804,0.0,174.72218322753906,183.0,29605.412109375,-0.0,2577.23974609375,1.0,282.1561279296875,283.9742736816406,290.7513427734375,292.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,35859.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217272758483887,1.0,0.0,0.0,3.897594451904297,3.8976218700408936,1.0136466244148323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.642578125,0.0,1865.2994384765625,1895.4371337890625,0.0,2671.5791015625,0.9665265083312988,1.0,0.0,3.0,1.0,0.0
12069120,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7966637015342712,0.3410446941852569,0.310313731431961,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9085031747817992,0.5112409591674805,0.4867119491100311,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9897863268852234,0.6562892198562622,0.4592146575450897,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7819929718971252,0.3229761123657226,0.3095280528068542,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.6876906156539917,0.2170676589012146,0.994612753391266,285.02264404296875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2265014648437,285.02117919921875,1.0,0.5930938124656677,1.0,1.0,0.0,1.0,-3.0743520259857178,3.0743443965911865,7.59565000407747e-06,2.373115062713623,0.9016178250312804,0.9016178250312804,0.0,174.72218322753906,183.0,29605.412109375,-0.0,2577.23974609375,1.0,282.1561279296875,283.9742736816406,290.7513427734375,292.70172119140625,293.1499938964844,293.1499938964844,281.8500061035156,35859.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217272758483887,1.0,0.0,0.0,3.897594451904297,3.8976218700408936,1.0136466244148323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.642578125,0.0,1865.2994384765625,1895.4371337890625,0.0,2671.5791015625,0.9665265083312988,1.0,0.0,3.0,1.0,0.0
12069180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7897993326187134,0.3388862907886505,0.3088234364986419,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.900707483291626,0.5085885524749756,0.4847289621829986,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9846314787864684,0.6566840410232544,0.4598773121833801,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.77613765001297,0.3219574987888336,0.3090093433856964,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.6825085878372192,0.2164531052112579,0.9937800765037536,284.791015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2080078125,284.78936767578125,1.0,0.5949897170066833,1.0,1.0,0.0,1.0,-3.069359302520752,3.0693519115448,7.571255537186516e-06,2.369368076324463,0.8975340127944946,0.8975340127944946,0.0,179.19772338867188,186.0,30267.517578125,-0.0,2591.07373046875,1.0,281.8564147949219,283.7172546386719,290.74822998046875,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,36133.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433788418769836,1.0,0.0,0.0,3.893488168716431,3.893515348434448,1.0115118129760958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.97021484375,0.0,1862.2811279296875,1895.4371337890625,0.0,2873.299560546875,0.9657667279243468,1.0,0.0,3.0,1.0,0.0
12069240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7897993326187134,0.3388862907886505,0.3088234364986419,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.900707483291626,0.5085885524749756,0.4847289621829986,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9846314787864684,0.6566840410232544,0.4598773121833801,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.77613765001297,0.3219574987888336,0.3090093433856964,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.6825085878372192,0.2164531052112579,0.9937800765037536,284.791015625,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2080078125,284.78936767578125,1.0,0.5949897170066833,1.0,1.0,0.0,1.0,-3.069359302520752,3.0693519115448,7.571255537186516e-06,2.369368076324463,0.8975340127944946,0.8975340127944946,0.0,179.19772338867188,186.0,30267.517578125,-0.0,2591.07373046875,1.0,281.8564147949219,283.7172546386719,290.74822998046875,292.7684020996094,293.1499938964844,293.1499938964844,282.1499938964844,36133.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433788418769836,1.0,0.0,0.0,3.893488168716431,3.893515348434448,1.0115118129760958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.97021484375,0.0,1862.2811279296875,1895.4371337890625,0.0,2873.299560546875,0.9657667279243468,1.0,0.0,3.0,1.0,0.0
12069300,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.786561906337738,0.3382569551467895,0.3080291152000427,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8970970511436462,0.5076544880867004,0.4836239814758301,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.982173502445221,0.657568633556366,0.4602023959159851,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7733291983604431,0.3216443359851837,0.3086077570915222,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.67994225025177,0.2162262797355651,0.9925969243049622,284.9440002441406,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2041015625,284.9527282714844,1.0,0.5956977605819702,1.0,1.0,0.0,1.0,-3.0655548572540283,3.065547227859497,7.552272109023761e-06,2.3663365840911865,0.8989567756652832,0.8989567756652832,0.0,181.25762939453125,186.0,29533.64453125,-0.0,2594.530517578125,1.0,282.10662841796875,283.9027404785156,290.62713623046875,292.5109558105469,293.1499938964844,293.1499938964844,282.1499938964844,36049.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352066874504089,1.0,0.0,0.0,3.8922412395477295,3.892268419265747,1.010864025374758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.2353515625,0.0,1860.0303955078125,1895.4371337890625,0.0,2796.965576171875,0.9655098915100098,1.0,0.0,3.0,1.0,0.0
12069360,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7848746180534363,0.3381786942481994,0.3078255951404571,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8950549960136414,0.5072882175445557,0.4831299483776092,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9811652302742004,0.659166157245636,0.4611699879169464,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7718503475189209,0.3217227458953857,0.3085891008377075,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6785905957221985,0.2162899374961853,0.9926022291183472,284.9935913085937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2066345214844,284.9947509765625,1.0,0.5965343117713928,1.0,1.0,0.0,1.0,-3.0658562183380127,3.065848588943481,7.55353357817512e-06,2.3664755821228027,0.8997935056686401,0.8997935056686401,0.0,182.60906982421875,189.0,29469.810546875,-0.0,2602.185302734375,1.0,282.1439208984375,283.950439453125,290.59588623046875,292.50128173828125,293.1499938964844,293.1499938964844,282.45001220703125,35966.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291166424751282,1.0,0.0,0.0,3.89371657371521,3.893743753433228,1.0116305020346772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.96337890625,0.0,1861.23681640625,1895.4371337890625,0.0,2740.2236328125,0.9657487869262696,1.0,0.0,3.0,1.0,0.0
12069420,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.7835148572921753,0.3388987183570862,0.3082810342311859,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.8930490016937256,0.5075469017028809,0.4831369519233703,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.9809969663619996,0.6634257435798645,0.4639289379119873,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.770727276802063,0.3226325511932373,0.3092761933803558,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6776745319366455,0.2170393317937851,0.995323657989502,285.2208557128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2206115722656,285.2221984863281,1.0,0.5986783504486084,1.0,1.0,0.0,1.0,-3.073817014694214,3.0738093852996826,7.592581823701039e-06,2.3725242614746094,0.905330240726471,0.905330240726471,0.0,184.51568603515625,192.0,28783.4140625,-0.0,2627.57763671875,1.0,282.4436340332031,284.2031555175781,290.54412841796875,292.3800048828125,293.1499938964844,293.1499938964844,282.1499938964844,35694.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095511794090271,1.0,0.0,0.0,3.904273271560669,3.9043006896972656,1.0171235089728723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.90625,0.0,1872.45654296875,1895.4371337890625,0.0,2559.060546875,0.9679523706436156,1.0,0.0,3.0,1.0,0.0
12069480,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206420898437,0.7835148572921753,0.3388987183570862,0.3082810342311859,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.8930490016937256,0.5075469017028809,0.4831369519233703,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.9809969663619996,0.6634257435798645,0.4639289379119873,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.770727276802063,0.3226325511932373,0.3092761933803558,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6776745319366455,0.2170393317937851,0.995323657989502,285.2208557128906,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2206115722656,285.2221984863281,1.0,0.5986783504486084,1.0,1.0,0.0,1.0,-3.073817014694214,3.0738093852996826,7.592581823701039e-06,2.3725242614746094,0.905330240726471,0.905330240726471,0.0,184.51568603515625,192.0,28783.4140625,-0.0,2627.57763671875,1.0,282.4436340332031,284.2031555175781,290.54412841796875,292.3800048828125,293.1499938964844,293.1499938964844,282.1499938964844,35694.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095511794090271,1.0,0.0,0.0,3.904273271560669,3.9043006896972656,1.0171235089728723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.90625,0.0,1872.45654296875,1895.4371337890625,0.0,2559.060546875,0.9679523706436156,1.0,0.0,3.0,1.0,0.0
12069540,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7805325984954834,0.338094413280487,0.3081804513931274,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.889445424079895,0.506372332572937,0.4826816022396087,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9790884256362916,0.6653844118118286,0.4659250378608703,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7683467864990234,0.3226728141307831,0.3097802400588989,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6757181882858276,0.2172536998987198,0.9979910254478456,285.005859375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2164306640625,285.0043334960937,1.0,0.60101717710495,1.0,1.0,0.0,1.0,-3.079376220703125,3.0793685913085938,7.6205487857805565e-06,2.377015352249145,0.9042927026748656,0.9042927026748656,0.0,187.42823791503903,195.0,29496.166015625,-0.0,2653.669189453125,1.0,282.15606689453125,283.961669921875,290.6495056152344,292.5935363769531,293.1499938964844,293.1499938964844,281.8500061035156,35866.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253628611564636,1.0,0.0,0.0,3.9102725982666016,3.9103000164031982,1.0202517159996205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.26611328125,0.0,1881.478515625,1895.4371337890625,0.0,2705.322021484375,0.9693658351898192,1.0,0.0,3.0,1.0,0.0
12069600,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7805325984954834,0.338094413280487,0.3081804513931274,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.889445424079895,0.506372332572937,0.4826816022396087,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9790884256362916,0.6653844118118286,0.4659250378608703,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7683467864990234,0.3226728141307831,0.3097802400588989,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6757181882858276,0.2172536998987198,0.9979910254478456,285.005859375,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2164306640625,285.0043334960937,1.0,0.60101717710495,1.0,1.0,0.0,1.0,-3.079376220703125,3.0793685913085938,7.6205487857805565e-06,2.377015352249145,0.9042927026748656,0.9042927026748656,0.0,187.42823791503903,195.0,29496.166015625,-0.0,2653.669189453125,1.0,282.15606689453125,283.961669921875,290.6495056152344,292.5935363769531,293.1499938964844,293.1499938964844,281.8500061035156,35866.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253628611564636,1.0,0.0,0.0,3.9102725982666016,3.9103000164031982,1.0202517159996205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.26611328125,0.0,1881.478515625,1895.4371337890625,0.0,2705.322021484375,0.9693658351898192,1.0,0.0,3.0,1.0,0.0
12069660,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.774343729019165,0.3358125686645508,0.3065722286701202,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.8825975060462952,0.5035887956619263,0.4805625081062317,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9738771319389344,0.6653820276260376,0.4663184583187103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7631534337997437,0.3215116858482361,0.3091132640838623,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.6710366010665894,0.2165004909038543,0.9964690804481506,284.7694091796875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1969909667969,284.7677001953125,1.0,0.6026257872581482,1.0,1.0,0.0,1.0,-3.072746992111206,3.072739362716675,7.588027983729262e-06,2.372004508972168,0.8998958468437195,0.8998958468437195,0.0,191.78579711914065,198.0,30116.271484375,-0.0,2663.59228515625,1.0,281.8562927246094,283.7021484375,290.65057373046875,292.6598815917969,293.1499938964844,293.1499938964844,281.54998779296875,36151.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449188470840454,1.0,0.0,0.0,3.90556263923645,3.905590057373047,1.0177953981838073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.76806640625,0.0,1877.7593994140625,1895.4371337890625,0.0,2887.70458984375,0.968476414680481,1.0,0.0,3.0,1.0,0.0
12069720,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.774343729019165,0.3358125686645508,0.3065722286701202,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76934814453125,0.8825975060462952,0.5035887956619263,0.4805625081062317,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9738771319389344,0.6653820276260376,0.4663184583187103,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.7631534337997437,0.3215116858482361,0.3091132640838623,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703552246094,0.6710366010665894,0.2165004909038543,0.9964690804481506,284.7694091796875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1969909667969,284.7677001953125,1.0,0.6026257872581482,1.0,1.0,0.0,1.0,-3.072746992111206,3.072739362716675,7.588027983729262e-06,2.372004508972168,0.8998958468437195,0.8998958468437195,0.0,191.78579711914065,198.0,30116.271484375,-0.0,2663.59228515625,1.0,281.8562927246094,283.7021484375,290.65057373046875,292.6598815917969,293.1499938964844,293.1499938964844,281.54998779296875,36151.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449188470840454,1.0,0.0,0.0,3.90556263923645,3.905590057373047,1.0177953981838073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.76806640625,0.0,1877.7593994140625,1895.4371337890625,0.0,2887.70458984375,0.968476414680481,1.0,0.0,3.0,1.0,0.0
12069780,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.7674273252487183,0.3329479396343231,0.304298996925354,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.8750150799751282,0.5000789165496826,0.4776039719581604,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.9676525592803956,0.6645892858505249,0.4660262167453766,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.757241427898407,0.3197265267372131,0.30775186419487,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.6654977798461914,0.2151663154363632,0.9919937252998352,284.5486755371094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1736755371094,284.5470275878906,1.0,0.6034600734710693,1.0,1.0,0.0,1.0,-3.059093952178955,3.059086561203003,7.520793587900698e-06,2.36148452758789,0.8926675915718079,0.8926675915718079,0.0,196.3002014160156,201.0,30785.865234375,-0.0,2660.60107421875,1.0,281.556396484375,283.4512634277344,290.6131591796875,292.66851806640625,293.1499938964844,293.1499938964844,281.8500061035156,36478.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601222038269043,1.0,0.0,0.0,3.8886353969573975,3.888662815093994,1.008992057904834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.44091796875,0.0,1858.8955078125,1895.4371337890625,0.0,3030.15087890625,0.9648891687393188,1.0,0.0,3.0,1.0,0.0
