time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489501953125,0.7674273252487183,0.3329479396343231,0.304298996925354,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.8750150799751282,0.5000789165496826,0.4776039719581604,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484619140625,0.9676525592803956,0.6645892858505249,0.4660262167453766,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54901123046875,0.757241427898407,0.3197265267372131,0.30775186419487,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.6654977798461914,0.2151663154363632,0.9919937252998352,284.5486755371094,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1736755371094,284.5470275878906,1.0,0.6034600734710693,1.0,1.0,0.0,1.0,-3.059093952178955,3.059086561203003,7.520793587900698e-06,2.36148452758789,0.8926675915718079,0.8926675915718079,0.0,196.3002014160156,201.0,30785.865234375,-0.0,2660.60107421875,1.0,281.556396484375,283.4512634277344,290.6131591796875,292.66851806640625,293.1499938964844,293.1499938964844,281.8500061035156,36478.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601222038269043,1.0,0.0,0.0,3.8886353969573975,3.888662815093994,1.008992057904834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.44091796875,0.0,1858.8955078125,1895.4371337890625,0.0,3030.15087890625,0.9648891687393188,1.0,0.0,3.0,1.0,0.0
12069900,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.7645188570022583,0.3320636749267578,0.3032719790935516,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.8717871904373169,0.4988381266593933,0.4761993288993835,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.9650536775588988,0.6649812459945679,0.4660093486309051,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7547292709350586,0.3191423416137695,0.3070757389068603,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.6630878448486328,0.2146815359592437,0.9895515441894532,284.68878173828125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.168212890625,284.69744873046875,1.0,0.6037166118621826,1.0,1.0,0.0,1.0,-3.052394151687622,3.052386522293091,7.487629318347899e-06,2.3562045097351074,0.892257034778595,0.892257034778595,0.0,198.1927490234375,201.0,29921.888671875,-0.0,2657.45556640625,1.0,281.8064880371094,283.63201904296875,290.4931335449219,292.40234375,293.1499938964844,293.1499938964844,281.8500061035156,36423.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493819236755371,1.0,0.0,0.0,3.8802547454833984,3.880282163619995,1.00464762908814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.28466796875,0.0,1847.88427734375,1895.4371337890625,0.0,2929.482177734375,0.9630559086799622,1.0,0.0,3.0,1.0,0.0
12069960,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.7629635334014893,0.3317520022392273,0.3028430640697479,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8699279427528381,0.4981942474842071,0.4754239320755005,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.9639540314674376,0.6661168336868286,0.4666419327259063,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.7533672451972961,0.3189840912818908,0.3068131506443023,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.6617582440376282,0.2145233303308487,0.9884641170501708,284.7386169433594,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.169189453125,284.7398681640625,1.0,0.6041374802589417,1.0,1.0,0.0,1.0,-3.0500757694244385,3.0500683784484863,7.476014616258908e-06,2.354311466217041,0.8913976550102234,0.8913976550102234,0.0,199.38931274414065,204.0,29828.943359375,-0.0,2659.19091796875,1.0,281.8436889648437,283.68115234375,290.4646911621094,292.3901672363281,293.1499938964844,293.1499938964844,282.1499938964844,36355.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410210609436035,1.0,0.0,0.0,3.8743746280670166,3.874401807785034,1.0016050282501965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.8564453125,0.0,1839.9500732421875,1895.4371337890625,0.0,2851.25634765625,0.961663544178009,1.0,0.0,3.0,1.0,0.0
12070020,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7617160677909851,0.3320956826210022,0.3029321134090423,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8681244850158691,0.4980011582374573,0.4749720394611358,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9637563824653624,0.6695610284805298,0.4688115119934082,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7523311972618103,0.3195188045501709,0.3071134388446808,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6607994437217712,0.2149273604154586,0.9894765019416808,284.9676818847656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1810607910156,284.9691162109375,1.0,0.6055648326873779,1.0,1.0,0.0,1.0,-3.0538148880004883,3.053807497024536,7.4940967351722065e-06,2.357088565826416,0.893566370010376,0.893566370010376,0.0,200.98768615722656,207.0,29094.0234375,-0.0,2674.790771484375,1.0,282.1434631347656,283.9373474121094,290.4228515625,292.2742004394531,293.1499938964844,293.1499938964844,282.45001220703125,36086.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818494439125061,1.0,0.0,0.0,3.870245695114136,3.870272636413574,9.994713536798372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.525390625,0.0,1832.6439208984373,1895.4371337890625,0.0,2641.626708984375,0.960585355758667,1.0,0.0,3.0,1.0,0.0
12070080,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.7617160677909851,0.3320956826210022,0.3029321134090423,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.8681244850158691,0.4980011582374573,0.4749720394611358,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9637563824653624,0.6695610284805298,0.4688115119934082,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7523311972618103,0.3195188045501709,0.3071134388446808,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.6607994437217712,0.2149273604154586,0.9894765019416808,284.9676818847656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1810607910156,284.9691162109375,1.0,0.6055648326873779,1.0,1.0,0.0,1.0,-3.0538148880004883,3.053807497024536,7.4940967351722065e-06,2.357088565826416,0.893566370010376,0.893566370010376,0.0,200.98768615722656,207.0,29094.0234375,-0.0,2674.790771484375,1.0,282.1434631347656,283.9373474121094,290.4228515625,292.2742004394531,293.1499938964844,293.1499938964844,282.45001220703125,36086.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818494439125061,1.0,0.0,0.0,3.870245695114136,3.870272636413574,9.994713536798372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.525390625,0.0,1832.6439208984373,1895.4371337890625,0.0,2641.626708984375,0.960585355758667,1.0,0.0,3.0,1.0,0.0
12070140,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.761580228805542,0.3331375420093536,0.3037690222263336,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8674635291099548,0.498659998178482,0.4754574298858642,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9646342396736144,0.6737267374992371,0.4716233015060425,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7523745894432068,0.3207704722881317,0.3081832528114319,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.6610387563705444,0.2160016596317291,0.9937929511070251,285.1979064941406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1990661621094,285.1993408203125,1.0,0.6078124046325684,1.0,1.0,0.0,1.0,-3.065253973007202,3.06524658203125,7.55030669097323e-06,2.3659017086029053,0.8988169431686401,0.8988169431686401,0.0,202.37315368652344,210.0,28426.462890625,-0.0,2704.385986328125,1.0,282.4434509277344,284.1927490234375,290.4217529296875,292.2240295410156,293.1499938964844,293.1499938964844,282.75,35767.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007113337516785,1.0,0.0,0.0,3.878023386001587,3.878050565719605,1.0034925708168885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.1171875,0.0,1839.8604736328125,1895.4371337890625,0.0,2477.930419921875,0.9621294140815736,1.0,0.0,3.0,1.0,0.0
12070200,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.761580228805542,0.3331375420093536,0.3037690222263336,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8674635291099548,0.498659998178482,0.4754574298858642,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.9646342396736144,0.6737267374992371,0.4716233015060425,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.7523745894432068,0.3207704722881317,0.3081832528114319,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.6610387563705444,0.2160016596317291,0.9937929511070251,285.1979064941406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1990661621094,285.1993408203125,1.0,0.6078124046325684,1.0,1.0,0.0,1.0,-3.065253973007202,3.06524658203125,7.55030669097323e-06,2.3659017086029053,0.8988169431686401,0.8988169431686401,0.0,202.37315368652344,210.0,28426.462890625,-0.0,2704.385986328125,1.0,282.4434509277344,284.1927490234375,290.4217529296875,292.2240295410156,293.1499938964844,293.1499938964844,282.75,35767.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007113337516785,1.0,0.0,0.0,3.878023386001587,3.878050565719605,1.0034925708168885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.1171875,0.0,1839.8604736328125,1895.4371337890625,0.0,2477.930419921875,0.9621294140815736,1.0,0.0,3.0,1.0,0.0
12070260,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.761727511882782,0.3345632553100586,0.3050013184547424,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8670741319656372,0.4998067319393158,0.4764662086963653,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9656051993370056,0.6781724691390991,0.4746727645397186,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7527282238006592,0.3224391341209411,0.3097032308578491,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6617215871810913,0.2174969613552093,1.0002392530441284,285.4266662597656,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2186279296875,285.4280090332031,1.0,0.6107372641563416,1.0,1.0,0.0,1.0,-3.0811877250671387,3.0811800956726074,7.629087576788152e-06,2.3782339096069336,0.9071119427680968,0.9071119427680968,0.0,203.99905395507807,213.0,27796.849609375,-0.0,2744.330078125,1.0,282.7435607910156,284.44537353515625,290.4235534667969,292.1875915527344,293.1499938964844,293.1499938964844,282.45001220703125,35434.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875785827636719,1.0,0.0,0.0,3.898237228393554,3.898264408111572,1.0139809774045716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.8447265625,0.0,1862.716796875,1895.4371337890625,0.0,2358.443115234375,0.9664471745491028,1.0,0.0,3.0,1.0,0.0
12070320,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.761727511882782,0.3345632553100586,0.3050013184547424,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.8670741319656372,0.4998067319393158,0.4764662086963653,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.9656051993370056,0.6781724691390991,0.4746727645397186,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263916015625,0.7527282238006592,0.3224391341209411,0.3097032308578491,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6617215871810913,0.2174969613552093,1.0002392530441284,285.4266662597656,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2186279296875,285.4280090332031,1.0,0.6107372641563416,1.0,1.0,0.0,1.0,-3.0811877250671387,3.0811800956726074,7.629087576788152e-06,2.3782339096069336,0.9071119427680968,0.9071119427680968,0.0,203.99905395507807,213.0,27796.849609375,-0.0,2744.330078125,1.0,282.7435607910156,284.44537353515625,290.4235534667969,292.1875915527344,293.1499938964844,293.1499938964844,282.45001220703125,35434.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875785827636719,1.0,0.0,0.0,3.898237228393554,3.898264408111572,1.0139809774045716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.8447265625,0.0,1862.716796875,1895.4371337890625,0.0,2358.443115234375,0.9664471745491028,1.0,0.0,3.0,1.0,0.0
12070380,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7595046758651733,0.3341028690338135,0.3052724599838257,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8642963767051697,0.4990998804569244,0.4765275716781616,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9636692404747008,0.6797651052474976,0.4764947295188904,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7511026263237,0.3228674530982971,0.3106478750705719,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.6606212258338928,0.2181454300880432,1.0051695108413696,285.2099609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2151794433594,285.2083740234375,1.0,0.6136875748634338,1.0,1.0,0.0,1.0,-3.0908591747283936,3.090851306915283,7.677734174649231e-06,2.385981321334839,0.908787727355957,0.908787727355957,0.0,207.193588256836,216.0,28539.28125,-0.0,2780.37451171875,1.0,282.4560546875,284.2012634277344,290.53668212890625,292.42120361328125,293.1499938964844,293.1499938964844,282.1499938964844,35576.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102597594261169,1.0,0.0,0.0,3.9149985313415527,3.915025949478149,1.022719402499206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.0419921875,0.0,1885.187255859375,1895.4371337890625,0.0,2565.585693359375,0.970249354839325,1.0,0.0,3.0,1.0,0.0
12070440,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.7595046758651733,0.3341028690338135,0.3052724599838257,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8642963767051697,0.4990998804569244,0.4765275716781616,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9636692404747008,0.6797651052474976,0.4764947295188904,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7511026263237,0.3228674530982971,0.3106478750705719,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.6606212258338928,0.2181454300880432,1.0051695108413696,285.2099609375,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.2151794433594,285.2083740234375,1.0,0.6136875748634338,1.0,1.0,0.0,1.0,-3.0908591747283936,3.090851306915283,7.677734174649231e-06,2.385981321334839,0.908787727355957,0.908787727355957,0.0,207.193588256836,216.0,28539.28125,-0.0,2780.37451171875,1.0,282.4560546875,284.2012634277344,290.53668212890625,292.42120361328125,293.1499938964844,293.1499938964844,282.1499938964844,35576.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102597594261169,1.0,0.0,0.0,3.9149985313415527,3.915025949478149,1.022719402499206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.0419921875,0.0,1885.187255859375,1895.4371337890625,0.0,2565.585693359375,0.970249354839325,1.0,0.0,3.0,1.0,0.0
12070500,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7571682333946228,0.3331939280033111,0.3047620952129364,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.861674427986145,0.4980128407478332,0.4758445620536804,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9612599611282348,0.6796373724937439,0.4767075479030609,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7492091059684753,0.3225257992744446,0.3106026351451874,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.6590052247047424,0.2180197089910507,1.005751371383667,285.02947998046875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.2064208984375,285.01971435546875,1.0,0.6148437857627869,1.0,1.0,0.0,1.0,-3.090332508087158,3.090324878692627,7.675354027014691e-06,2.3856730461120605,0.907557249069214,0.907557249069214,0.0,209.4215850830078,216.0,29187.580078125,-0.0,2791.0634765625,1.0,282.19451904296875,283.9928283691406,290.5733337402344,292.5674133300781,293.1499938964844,293.1499938964844,282.1499938964844,35722.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257931470870972,1.0,0.0,0.0,3.91992712020874,3.919954538345337,1.0252960009893286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.23876953125,0.0,1892.67333984375,1895.4371337890625,0.0,2709.31982421875,0.9713895916938782,1.0,0.0,3.0,1.0,0.0
12070560,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.75422203540802,0.3319942951202392,0.3038623631000519,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8584417700767517,0.4965879023075104,0.4747131168842315,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9580828547477722,0.6791307926177979,0.4764992892742157,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7467620968818665,0.3219046592712402,0.3102162480354309,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.656816303730011,0.2176433354616165,1.0050029754638672,284.9700012207031,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1949157714844,284.9681701660156,1.0,0.6157159209251404,1.0,1.0,0.0,1.0,-3.0862810611724854,3.086273431777954,7.655410627194215e-06,2.382615566253662,0.9070426225662231,0.9070426225662231,0.0,211.9239044189453,219.0,29178.357421875,-0.0,2796.137939453125,1.0,282.1561584472656,283.9374084472656,290.5287475585937,292.482421875,293.1499938964844,293.1499938964844,281.8500061035156,35841.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339434266090393,1.0,0.0,0.0,3.921813726425171,3.921841144561768,1.0262831438012654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.36376953125,0.0,1896.041748046875,1895.4371337890625,0.0,2785.18505859375,0.9719258546829224,1.0,0.0,3.0,1.0,0.0
12070620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.748145341873169,0.3291327357292175,0.3016472160816192,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.8518061637878418,0.4931638836860657,0.471896767616272,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9513322710990906,0.6774375438690186,0.4756480455398559,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7416125535964966,0.3201641142368316,0.3089493215084076,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6520523428916931,0.2164134085178375,1.0012314319610596,284.72784423828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1698303222656,284.7259521484375,1.0,0.6167926788330078,1.0,1.0,0.0,1.0,-3.073158264160156,3.073150873184204,7.590637324028648e-06,2.372563600540161,0.9020479917526244,0.9020479917526244,0.0,216.80702209472656,222.0,29732.8046875,-0.0,2795.57177734375,1.0,281.8562316894531,283.67364501953125,290.4804382324219,292.4748229980469,293.1499938964844,293.1499938964844,281.54998779296875,36166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504855036735535,1.0,0.0,0.0,3.9165971279144287,3.9166245460510254,1.0235546596959466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.54541015625,0.0,1891.9744873046875,1895.4371337890625,0.0,2939.818359375,0.9709498286247252,1.0,0.0,3.0,1.0,0.0
12070680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.748145341873169,0.3291327357292175,0.3016472160816192,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.8518061637878418,0.4931638836860657,0.471896767616272,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9513322710990906,0.6774375438690186,0.4756480455398559,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7416125535964966,0.3201641142368316,0.3089493215084076,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.6520523428916931,0.2164134085178375,1.0012314319610596,284.72784423828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1698303222656,284.7259521484375,1.0,0.6167926788330078,1.0,1.0,0.0,1.0,-3.073158264160156,3.073150873184204,7.590637324028648e-06,2.372563600540161,0.9020479917526244,0.9020479917526244,0.0,216.80702209472656,222.0,29732.8046875,-0.0,2795.57177734375,1.0,281.8562316894531,283.67364501953125,290.4804382324219,292.4748229980469,293.1499938964844,293.1499938964844,281.54998779296875,36166.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504855036735535,1.0,0.0,0.0,3.9165971279144287,3.9166245460510254,1.0235546596959466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.54541015625,0.0,1891.9744873046875,1895.4371337890625,0.0,2939.818359375,0.9709498286247252,1.0,0.0,3.0,1.0,0.0
12070740,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.7420873641967773,0.3258622288703918,0.2990064918994903,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8452373743057251,0.4892209470272064,0.4685196578502655,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859313964844,0.9443386197090148,0.6750449538230896,0.4742700755596161,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.7364025712013245,0.3179707825183868,0.3071907460689544,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.6471049785614014,0.2147379219532013,0.9951756596565248,284.4862060546875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1441345214844,284.4843444824219,1.0,0.617093563079834,1.0,1.0,0.0,1.0,-3.054876804351806,3.0548694133758545,7.500676019844832e-06,2.35848355293274,0.8938343524932861,0.8938343524932861,0.0,221.3822326660156,210.0,30222.998046875,-0.0,2783.117431640625,1.0,281.5563049316406,283.4124450683594,290.4356384277344,292.4581604003906,293.1499938964844,293.1499938964844,281.8500061035156,36539.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612876534461975,1.0,0.0,0.0,3.897619009017944,3.897646427154541,1.0136593573406572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.43310546875,0.0,1870.7572021484373,1895.4371337890625,0.0,3041.082275390625,0.9669289588928224,1.0,0.0,3.0,1.0,0.0
12070800,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4865417480469,0.7420873641967773,0.3258622288703918,0.2990064918994903,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48614501953125,0.8452373743057251,0.4892209470272064,0.4685196578502655,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859313964844,0.9443386197090148,0.6750449538230896,0.4742700755596161,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.486572265625,0.7364025712013245,0.3179707825183868,0.3071907460689544,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872131347656,0.6471049785614014,0.2147379219532013,0.9951756596565248,284.4862060546875,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1441345214844,284.4843444824219,1.0,0.617093563079834,1.0,1.0,0.0,1.0,-3.054876804351806,3.0548694133758545,7.500676019844832e-06,2.35848355293274,0.8938343524932861,0.8938343524932861,0.0,221.3822326660156,210.0,30222.998046875,-0.0,2783.117431640625,1.0,281.5563049316406,283.4124450683594,290.4356384277344,292.4581604003906,293.1499938964844,293.1499938964844,281.8500061035156,36539.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612876534461975,1.0,0.0,0.0,3.897619009017944,3.897646427154541,1.0136593573406572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.43310546875,0.0,1870.7572021484373,1895.4371337890625,0.0,3041.082275390625,0.9669289588928224,1.0,0.0,3.0,1.0,0.0
12070860,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7425798177719116,0.3242875337600708,0.2969785332679748,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8460224866867065,0.48692387342453,0.4657129347324371,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9470474123954772,0.6751044988632202,0.4736593067646026,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7372807860374451,0.3168188631534576,0.3056356012821197,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.647663414478302,0.2137245386838913,0.9889312386512756,284.68865966796875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1351013183594,284.68963623046875,1.0,0.612891435623169,1.0,1.0,0.0,1.0,-3.038942575454712,3.03893518447876,7.422313501592725e-06,2.346046209335327,0.8920464515686035,0.8920464515686035,0.0,217.90786743164065,198.0,29319.16796875,-0.0,2733.645263671875,1.0,281.84381103515625,283.6470031738281,290.2953796386719,292.1863708496094,293.1499938964844,293.1499938964844,282.1499938964844,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388655185699463,1.0,0.0,0.0,3.88099217414856,3.881019592285156,1.005029503176047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.53076171875,0.0,1848.7864990234373,1895.4371337890625,0.0,2831.117431640625,0.9631804823875428,1.0,0.0,3.0,1.0,0.0
12070920,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7425798177719116,0.3242875337600708,0.2969785332679748,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886901855469,0.8460224866867065,0.48692387342453,0.4657129347324371,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9470474123954772,0.6751044988632202,0.4736593067646026,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884460449219,0.7372807860374451,0.3168188631534576,0.3056356012821197,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.647663414478302,0.2137245386838913,0.9889312386512756,284.68865966796875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1351013183594,284.68963623046875,1.0,0.612891435623169,1.0,1.0,0.0,1.0,-3.038942575454712,3.03893518447876,7.422313501592725e-06,2.346046209335327,0.8920464515686035,0.8920464515686035,0.0,217.90786743164065,198.0,29319.16796875,-0.0,2733.645263671875,1.0,281.84381103515625,283.6470031738281,290.2953796386719,292.1863708496094,293.1499938964844,293.1499938964844,282.1499938964844,36420.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388655185699463,1.0,0.0,0.0,3.88099217414856,3.881019592285156,1.005029503176047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.53076171875,0.0,1848.7864990234373,1895.4371337890625,0.0,2831.117431640625,0.9631804823875428,1.0,0.0,3.0,1.0,0.0
12070980,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.748510479927063,0.3241353929042816,0.296281099319458,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8527489900588989,0.4861628115177154,0.4643767774105072,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9572176933288574,0.6770436763763428,0.4745149314403534,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7431890964508057,0.3167809844017029,0.3050466477870941,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6529292464256287,0.2135888487100601,0.9858685731887816,284.91180419921875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1396789550781,284.9129333496094,1.0,0.6072450280189514,1.0,1.0,0.0,1.0,-3.033128261566162,3.03312087059021,7.393828127533197e-06,2.341510772705078,0.8934314250946045,0.8934314250946045,0.0,209.28028869628903,186.0,28495.947265625,-0.0,2677.630126953125,1.0,282.1434936523437,283.8990783691406,290.2615051269531,292.074951171875,293.1499938964844,293.1499938964844,282.45001220703125,36167.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814302384853363,1.0,0.0,0.0,3.873899459838867,3.8739264011383057,1.00135935099388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.9033203125,0.0,1837.8626708984373,1895.4371337890625,0.0,2602.868896484375,0.961450219154358,1.0,0.0,3.0,1.0,0.0
12071040,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.748510479927063,0.3241353929042816,0.296281099319458,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8527489900588989,0.4861628115177154,0.4643767774105072,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9572176933288574,0.6770436763763428,0.4745149314403534,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7431890964508057,0.3167809844017029,0.3050466477870941,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.6529292464256287,0.2135888487100601,0.9858685731887816,284.91180419921875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1396789550781,284.9129333496094,1.0,0.6072450280189514,1.0,1.0,0.0,1.0,-3.033128261566162,3.03312087059021,7.393828127533197e-06,2.341510772705078,0.8934314250946045,0.8934314250946045,0.0,209.28028869628903,186.0,28495.947265625,-0.0,2677.630126953125,1.0,282.1434936523437,283.8990783691406,290.2615051269531,292.074951171875,293.1499938964844,293.1499938964844,282.45001220703125,36167.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814302384853363,1.0,0.0,0.0,3.873899459838867,3.8739264011383057,1.00135935099388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.9033203125,0.0,1837.8626708984373,1895.4371337890625,0.0,2602.868896484375,0.961450219154358,1.0,0.0,3.0,1.0,0.0
12071100,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7526260614395142,0.324306309223175,0.2961333096027374,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8574050068855286,0.4860757887363434,0.4639664888381958,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9635253548622132,0.6782955527305603,0.4751183688640594,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.7472610473632812,0.3169979155063629,0.3049533367156982,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.6566582322120667,0.2137339264154434,0.9851781725883484,285.083984375,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.144287109375,285.0933532714844,1.0,0.6041794419288635,1.0,1.0,0.0,1.0,-3.032238006591797,3.0322306156158447,7.389518486888846e-06,2.3408362865448,0.8959997892379761,0.8959997892379761,0.0,204.1134033203125,186.0,27797.0703125,-0.0,2649.1796875,1.0,282.4044189453125,284.10076904296875,290.2301330566406,291.9460144042969,293.1499938964844,293.1499938964844,282.45001220703125,35993.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008940815925598,1.0,0.0,0.0,3.8744165897369385,3.874443769454956,1.001626742436201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.21533203125,0.0,1837.12646484375,1895.4371337890625,0.0,2479.602294921875,0.9615097641944884,1.0,0.0,3.0,1.0,0.0
12071160,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7576126456260681,0.3246196508407593,0.2961922883987427,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8630083203315735,0.4861563742160797,0.4637964963912964,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9705527424812316,0.6796989440917969,0.4759365022182464,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7521564364433289,0.3173525631427765,0.3050364553928375,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.6611881852149963,0.2140080481767654,0.9851785898208618,285.1357421875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.150390625,285.1368713378906,1.0,0.6010800004005432,1.0,1.0,0.0,1.0,-3.033186674118042,3.03317928314209,7.394203294097679e-06,2.341594219207764,0.8978105187416077,0.8978105187416077,0.0,198.49774169921875,174.0,27730.74609375,-0.0,2621.955810546875,1.0,282.44354248046875,284.1501770019531,290.2644348144531,292.024169921875,293.1499938964844,293.1499938964844,282.75,35859.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947748899459839,1.0,0.0,0.0,3.8782591819763184,3.878286361694336,1.0036145567937638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.09765625,0.0,1840.8897705078125,1895.4371337890625,0.0,2423.7529296875,0.9622377753257751,1.0,0.0,3.0,1.0,0.0
12071220,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7691766619682312,0.3254531621932983,0.2964256405830383,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8760015964508057,0.4865778386592865,0.4636361300945282,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.98491770029068,0.6826940774917603,0.4776093959808349,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7635576128959656,0.3182760179042816,0.3053663671016693,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.6718067526817322,0.2147691547870636,0.986032485961914,285.3581237792969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1637268066406,285.35919189453125,1.0,0.5947906970977783,1.0,1.0,0.0,1.0,-3.036705732345581,3.036698341369629,7.411583737848559e-06,2.3444011211395264,0.9050903916358948,0.9050903916358948,0.0,186.81817626953125,162.0,27001.87890625,-0.0,2568.22314453125,1.0,282.7435607910156,284.3983764648437,290.2684936523437,291.9844970703125,293.1499938964844,293.1499938964844,282.45001220703125,35535.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799122929573059,1.0,0.0,0.0,3.894751787185669,3.894778966903688,1.012168468150776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.66259765625,0.0,1859.1072998046875,1895.4371337890625,0.0,2289.3525390625,0.9657266139984132,1.0,0.0,3.0,1.0,0.0
12071280,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7691766619682312,0.3254531621932983,0.2964256405830383,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581848144531,0.8760015964508057,0.4865778386592865,0.4636361300945282,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583068847656,0.98491770029068,0.6826940774917603,0.4776093959808349,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35791015625,0.7635576128959656,0.3182760179042816,0.3053663671016693,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.6718067526817322,0.2147691547870636,0.986032485961914,285.3581237792969,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1637268066406,285.35919189453125,1.0,0.5947906970977783,1.0,1.0,0.0,1.0,-3.036705732345581,3.036698341369629,7.411583737848559e-06,2.3444011211395264,0.9050903916358948,0.9050903916358948,0.0,186.81817626953125,162.0,27001.87890625,-0.0,2568.22314453125,1.0,282.7435607910156,284.3983764648437,290.2684936523437,291.9844970703125,293.1499938964844,293.1499938964844,282.45001220703125,35535.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799122929573059,1.0,0.0,0.0,3.894751787185669,3.894778966903688,1.012168468150776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.66259765625,0.0,1859.1072998046875,1895.4371337890625,0.0,2289.3525390625,0.9657266139984132,1.0,0.0,3.0,1.0,0.0
12071340,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7800987958908081,0.3244001269340515,0.2956657409667969,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8885542750358582,0.4851361215114593,0.4624817371368408,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9966686367988586,0.6827090978622437,0.4779897332191467,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.7747031450271606,0.3179257214069366,0.3050551414489746,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.6821593642234802,0.2146427482366562,0.98501455783844,285.13446044921875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.15789794921875,285.13250732421875,1.0,0.5880370140075684,1.0,1.0,0.0,1.0,-3.0332822799682617,3.0332748889923096,7.3956780397566035e-06,2.3420956134796143,0.9050228595733644,0.9050228595733644,0.0,176.0463104248047,150.0,27625.0078125,-0.0,2505.955322265625,1.0,282.4560852050781,284.1495056152344,290.3858947753906,292.2153015136719,293.1499938964844,293.1499938964844,282.1499938964844,35722.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014704585075378,1.0,0.0,0.0,3.9062905311584473,3.906317949295044,1.018174884848122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.59375,0.0,1875.2545166015625,1895.4371337890625,0.0,2484.876708984375,0.9683818221092224,1.0,0.0,3.0,1.0,0.0
12071400,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.7800987958908081,0.3244001269340515,0.2956657409667969,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.8885542750358582,0.4851361215114593,0.4624817371368408,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.9966686367988586,0.6827090978622437,0.4779897332191467,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.7747031450271606,0.3179257214069366,0.3050551414489746,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.6821593642234802,0.2146427482366562,0.98501455783844,285.13446044921875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.15789794921875,285.13250732421875,1.0,0.5880370140075684,1.0,1.0,0.0,1.0,-3.0332822799682617,3.0332748889923096,7.3956780397566035e-06,2.3420956134796143,0.9050228595733644,0.9050228595733644,0.0,176.0463104248047,150.0,27625.0078125,-0.0,2505.955322265625,1.0,282.4560852050781,284.1495056152344,290.3858947753906,292.2153015136719,293.1499938964844,293.1499938964844,282.1499938964844,35722.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014704585075378,1.0,0.0,0.0,3.9062905311584473,3.906317949295044,1.018174884848122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.59375,0.0,1875.2545166015625,1895.4371337890625,0.0,2484.876708984375,0.9683818221092224,1.0,0.0,3.0,1.0,0.0
12071460,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7842466235160828,0.3231199979782104,0.2945929765701294,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.893518328666687,0.4835945069789886,0.461131602525711,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.6817444562911987,0.4753089547157287,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7791483998298645,0.3171416819095611,0.3043497502803802,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6862082481384277,0.2140889316797256,0.9825127124786376,284.9452819824219,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1484680175781,284.9353942871094,1.0,0.5839374661445618,1.0,1.0,0.0,1.0,-3.0232977867126465,3.0232903957366943,7.347713562921854e-06,2.3346598148345947,0.9026342630386353,0.9026342630386353,0.0,171.32913208007812,150.0,28191.541015625,-0.0,2462.8759765625,1.0,282.1913757324219,283.9335632324219,290.42388916015625,292.3565979003906,293.1499938964844,293.1499938964844,282.1499938964844,35906.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171003460884094,1.0,0.0,0.0,3.9077494144439697,3.9077768325805664,1.0189354497924796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.75341796875,0.0,1878.5870361328125,1895.4371337890625,0.0,2628.7275390625,0.9687676429748536,1.0,0.0,3.0,1.0,0.0
12071520,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7868962287902832,0.3216472566127777,0.2932320833206177,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8968522548675537,0.4818311333656311,0.4594560861587524,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6811083555221558,0.4686890244483948,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7821474075317383,0.3161333501338959,0.303372323513031,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6888638734817505,0.213323101401329,0.9789398908615112,284.88397216796875,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1387634277344,284.8812561035156,1.0,0.5795737504959106,1.0,1.0,0.0,1.0,-3.0070176124572754,3.0070102214813232,7.267737146321451e-06,2.321636438369751,0.900951087474823,0.900951087474823,0.0,167.49057006835938,138.0,28074.287109375,-0.0,2412.33349609375,1.0,282.1563415527344,283.8780212402344,290.3793029785156,292.2695617675781,293.1499938964844,293.1499938964844,281.8500061035156,36050.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242054581642151,1.0,0.0,0.0,3.905613660812378,3.9056413173675537,1.0178221145906718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.916015625,0.0,1877.0130615234373,1895.4371337890625,0.0,2694.5732421875,0.9684171080589294,1.0,0.0,3.0,1.0,0.0
12071580,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7924776673316956,0.3181382417678833,0.2899817228317261,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.9039320349693298,0.4775680899620056,0.455386221408844,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.9990000128746032,0.6809058785438538,0.4540410935878753,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.7884012460708618,0.3135057389736175,0.3008091151714325,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.6942057609558105,0.2112419158220291,0.9691349864006042,284.62713623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1192626953125,284.6244201660156,1.0,0.5691643953323364,1.0,1.0,0.0,1.0,-2.964972734451294,2.964965581893921,7.0674582275387365e-06,2.289841890335083,0.892960786819458,0.892960786819458,0.0,159.23513793945312,126.0,28381.57421875,-0.0,2294.723388671875,1.0,281.85650634765625,283.60406494140625,290.3274230957031,292.245361328125,293.1499938964844,293.1499938964844,282.1499938964844,36460.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389887809753418,1.0,0.0,0.0,3.88979721069336,3.889824628829956,1.0095950528921094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.4169921875,0.0,1860.2193603515625,1895.4371337890625,0.0,2832.268798828125,0.9651244282722472,1.0,0.0,3.0,1.0,0.0
12071640,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.7924776673316956,0.3181382417678833,0.2899817228317261,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.9039320349693298,0.4775680899620056,0.455386221408844,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.9990000128746032,0.6809058785438538,0.4540410935878753,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.7884012460708618,0.3135057389736175,0.3008091151714325,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.6942057609558105,0.2112419158220291,0.9691349864006042,284.62713623046875,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1192626953125,284.6244201660156,1.0,0.5691643953323364,1.0,1.0,0.0,1.0,-2.964972734451294,2.964965581893921,7.0674582275387365e-06,2.289841890335083,0.892960786819458,0.892960786819458,0.0,159.23513793945312,126.0,28381.57421875,-0.0,2294.723388671875,1.0,281.85650634765625,283.60406494140625,290.3274230957031,292.245361328125,293.1499938964844,293.1499938964844,282.1499938964844,36460.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389887809753418,1.0,0.0,0.0,3.88979721069336,3.889824628829956,1.0095950528921094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.4169921875,0.0,1860.2193603515625,1895.4371337890625,0.0,2832.268798828125,0.9651244282722472,1.0,0.0,3.0,1.0,0.0
