time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071700,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.7961595058441162,0.3169410228729248,0.2884367704391479,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.9086012840270996,0.4759294390678406,0.453368216753006,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.9990000128746032,0.6823503375053406,0.4455645978450775,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.7923054099082947,0.3124696910381317,0.2994741797447204,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.697501003742218,0.2103538662195205,0.96379417181015,284.7738647460937,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1156616210937,284.7822265625,1.0,0.563468873500824,1.0,1.0,0.0,1.0,-2.9424734115600586,2.9424664974212646,6.960555310797645e-06,2.272444009780884,0.8922427296638489,0.8922427296638489,0.0,154.6149444580078,126.0,27530.029296875,-0.0,2231.677734375,1.0,282.1065368652344,283.7851257324219,290.1981201171875,291.96685791015625,293.1499938964844,293.1499938964844,282.1499938964844,36431.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263089060783386,1.0,0.0,0.0,3.881061792373657,3.881088972091675,1.0050655419036048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.2978515625,0.0,1848.959228515625,1895.4371337890625,0.0,2714.11279296875,0.9632331132888794,1.0,0.0,3.0,1.0,0.0
12071760,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8015726804733276,0.3163261413574219,0.2875249683856964,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.915388286113739,0.4748792350292206,0.4519978165626526,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.9990000128746032,0.6852065324783325,0.4354672729969024,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.7977250218391418,0.3118393421173095,0.2985586524009704,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.7021612524986267,0.2097752094268798,0.9598196148872375,284.8143615722656,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1208801269531,284.8145446777344,1.0,0.5576410889625549,1.0,1.0,0.0,1.0,-2.9217119216918945,2.9217050075531006,6.8626141001004726e-06,2.256382703781128,0.8907380700111389,0.8907380700111389,0.0,149.44593811035156,114.0,27293.6171875,-0.0,2169.76220703125,1.0,282.1438903808594,283.826171875,290.1652526855469,291.9427795410156,293.1499938964844,293.1499938964844,282.45001220703125,36399.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157168626785278,1.0,0.0,0.0,3.874166965484619,3.8741941452026367,1.0014977078753873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.95458984375,0.0,1840.042236328125,1895.4371337890625,0.0,2615.935546875,0.9616324305534364,1.0,0.0,3.0,1.0,0.0
12071820,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8155051469802856,0.31600022315979,0.2866224944591522,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9337403774261476,0.4737765192985534,0.4502902328968048,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6938397288322449,0.4121678471565246,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8116893172264099,0.3113077878952026,0.2974598705768585,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.714329183101654,0.2092763185501098,0.954805314540863,285.020751953125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1536865234375,285.02105712890625,1.0,0.5457540154457092,1.0,1.0,0.0,1.0,-2.883216857910156,2.8832101821899414,6.68294796923874e-06,2.226644277572632,0.8910021185874939,0.8910021185874939,0.0,138.28419494628906,117.0,26250.685546875,-0.0,2049.32666015625,1.0,282.4434509277344,284.0649108886719,290.1160888671875,291.8013610839844,293.1499938964844,293.1499938964844,282.75,36217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872214317321777,1.0,0.0,0.0,3.865455150604248,3.865482091903688,9.969985512725543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.61962890625,0.0,1827.688720703125,1895.4371337890625,0.0,2355.212890625,0.959583580493927,1.0,0.0,3.0,1.0,0.0
12071880,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8155051469802856,0.31600022315979,0.2866224944591522,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9337403774261476,0.4737765192985534,0.4502902328968048,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.6938397288322449,0.4121678471565246,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8116893172264099,0.3113077878952026,0.2974598705768585,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.714329183101654,0.2092763185501098,0.954805314540863,285.020751953125,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1536865234375,285.02105712890625,1.0,0.5457540154457092,1.0,1.0,0.0,1.0,-2.883216857910156,2.8832101821899414,6.68294796923874e-06,2.226644277572632,0.8910021185874939,0.8910021185874939,0.0,138.28419494628906,117.0,26250.685546875,-0.0,2049.32666015625,1.0,282.4434509277344,284.0649108886719,290.1160888671875,291.8013610839844,293.1499938964844,293.1499938964844,282.75,36217.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872214317321777,1.0,0.0,0.0,3.865455150604248,3.865482091903688,9.969985512725543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.61962890625,0.0,1827.688720703125,1895.4371337890625,0.0,2355.212890625,0.959583580493927,1.0,0.0,3.0,1.0,0.0
12071940,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8254292607307434,0.3163045942783355,0.2865524291992187,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9471057653427124,0.4734493196010589,0.4495894908905029,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.7038665413856506,0.3964790999889374,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.821498453617096,0.3113819360733032,0.2971644103527069,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.7229561805725098,0.2094432562589645,0.9537246227264404,285.2340393066406,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1990661621094,285.23486328125,1.0,0.5389774441719055,1.0,1.0,0.0,1.0,-2.8617563247680664,2.861749649047852,6.583435151696904e-06,2.209892511367798,0.8936811685562134,0.8936811685562134,0.0,131.240234375,120.0,25347.412109375,-0.0,1979.471923828125,1.0,282.743408203125,284.3085632324219,290.1128845214844,291.7315673828125,293.1499938964844,293.1499938964844,283.04998779296875,35979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626119256019592,1.0,0.0,0.0,3.865541219711304,3.865568161010742,9.970430028261037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4130859375,0.0,1825.9049072265625,1895.4371337890625,0.0,2135.521240234375,0.9594598412513732,1.0,0.0,3.0,1.0,0.0
12072000,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.8254292607307434,0.3163045942783355,0.2865524291992187,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341003417969,0.9471057653427124,0.4734493196010589,0.4495894908905029,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2341613769531,0.9990000128746032,0.7038665413856506,0.3964790999889374,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.821498453617096,0.3113819360733032,0.2971644103527069,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334899902344,0.7229561805725098,0.2094432562589645,0.9537246227264404,285.2340393066406,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1990661621094,285.23486328125,1.0,0.5389774441719055,1.0,1.0,0.0,1.0,-2.8617563247680664,2.861749649047852,6.583435151696904e-06,2.209892511367798,0.8936811685562134,0.8936811685562134,0.0,131.240234375,120.0,25347.412109375,-0.0,1979.471923828125,1.0,282.743408203125,284.3085632324219,290.1128845214844,291.7315673828125,293.1499938964844,293.1499938964844,283.04998779296875,35979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626119256019592,1.0,0.0,0.0,3.865541219711304,3.865568161010742,9.970430028261037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4130859375,0.0,1825.9049072265625,1895.4371337890625,0.0,2135.521240234375,0.9594598412513732,1.0,0.0,3.0,1.0,0.0
12072060,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.8318475484848022,0.3168850243091583,0.286888062953949,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.955268621444702,0.4735237956047058,0.4494397640228271,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.9990000128746032,0.7130082845687866,0.3871705830097198,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8277472257614136,0.3117908835411072,0.2973410189151764,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.7286355495452881,0.2099977284669876,0.9551748633384703,285.4530639648437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.2397766113281,285.4540405273437,1.0,0.5354976058006287,1.0,1.0,0.0,1.0,-2.8527369499206543,2.8527305126190186,6.542062692460604e-06,2.202954292297364,0.8988503813743591,0.8988503813743591,0.0,127.32479858398438,138.0,24550.0625,-0.0,1945.7587890625,1.0,283.04345703125,284.5552673339844,290.1192626953125,291.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,35710.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433618903160095,1.0,0.0,0.0,3.875645399093628,3.8756725788116455,1.0022622518590651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31787109375,0.0,1836.4205322265625,1895.4371337890625,0.0,1968.3031005859373,0.959553360939026,1.0,0.0,3.0,1.0,0.0
12072120,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.452880859375,0.8318475484848022,0.3168850243091583,0.286888062953949,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.955268621444702,0.4735237956047058,0.4494397640228271,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.9990000128746032,0.7130082845687866,0.3871705830097198,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4528503417969,0.8277472257614136,0.3117908835411072,0.2973410189151764,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.7286355495452881,0.2099977284669876,0.9551748633384703,285.4530639648437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.2397766113281,285.4540405273437,1.0,0.5354976058006287,1.0,1.0,0.0,1.0,-2.8527369499206543,2.8527305126190186,6.542062692460604e-06,2.202954292297364,0.8988503813743591,0.8988503813743591,0.0,127.32479858398438,138.0,24550.0625,-0.0,1945.7587890625,1.0,283.04345703125,284.5552673339844,290.1192626953125,291.687255859375,293.1499938964844,293.1499938964844,283.1499938964844,35710.2109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433618903160095,1.0,0.0,0.0,3.875645399093628,3.8756725788116455,1.0022622518590651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.31787109375,0.0,1836.4205322265625,1895.4371337890625,0.0,1968.3031005859373,0.959553360939026,1.0,0.0,3.0,1.0,0.0
12072180,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.8277969360351562,0.3170040249824524,0.2872399389743805,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9493556618690492,0.4732126891613006,0.449393093585968,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9990000128746032,0.7190585136413574,0.3937826454639435,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.823718249797821,0.3119716644287109,0.2977085411548614,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7254835367202759,0.2104352712631225,0.957943558692932,285.535888671875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2595520019531,285.5365600585937,1.0,0.5395278930664062,1.0,1.0,0.0,1.0,-2.864796161651612,2.864789724349976,6.59731495034066e-06,2.212188243865967,0.9034762978553772,0.9034762978553772,0.0,130.3086700439453,156.0,24329.39453125,-0.0,1979.9073486328125,1.0,283.1477355957031,284.6482849121094,290.1655578613281,291.74200439453125,293.1499938964844,293.1499938964844,283.04998779296875,35200.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403218150138855,1.0,0.0,0.0,3.872327327728272,3.87235426902771,1.0005468311646837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.0751953125,0.0,1828.2174072265625,1895.4371337890625,0.0,1942.3233642578125,0.962127149105072,1.0,0.0,3.0,1.0,0.0
12072240,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.8277969360351562,0.3170040249824524,0.2872399389743805,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9493556618690492,0.4732126891613006,0.449393093585968,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9990000128746032,0.7190585136413574,0.3937826454639435,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5357971191406,0.823718249797821,0.3119716644287109,0.2977085411548614,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5355834960937,0.7254835367202759,0.2104352712631225,0.957943558692932,285.535888671875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2595520019531,285.5365600585937,1.0,0.5395278930664062,1.0,1.0,0.0,1.0,-2.864796161651612,2.864789724349976,6.59731495034066e-06,2.212188243865967,0.9034762978553772,0.9034762978553772,0.0,130.3086700439453,156.0,24329.39453125,-0.0,1979.9073486328125,1.0,283.1477355957031,284.6482849121094,290.1655578613281,291.74200439453125,293.1499938964844,293.1499938964844,283.04998779296875,35200.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403218150138855,1.0,0.0,0.0,3.872327327728272,3.87235426902771,1.0005468311646837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.0751953125,0.0,1828.2174072265625,1895.4371337890625,0.0,1942.3233642578125,0.962127149105072,1.0,0.0,3.0,1.0,0.0
12072300,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.8224175572395325,0.3166380226612091,0.2872081100940704,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.9417723417282104,0.4726365506649017,0.4491627216339111,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48046875,0.9990000128746032,0.7199869155883789,0.4020802080631256,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815368652344,0.8184148073196411,0.3117620348930359,0.2977702915668487,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48272705078125,0.7210164070129395,0.2104023098945617,0.9589270949363708,285.4808959960937,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.255126953125,285.4776306152344,1.0,0.5433854460716248,1.0,1.0,0.0,1.0,-2.8757071495056152,2.8757004737854004,6.6478410190029535e-06,2.2206931114196777,0.9043564796447754,0.9043564796447754,0.0,133.96424865722656,156.0,24594.203125,-0.0,2015.7099609375,1.0,283.0644836425781,284.5821533203125,290.2102966308594,291.8394775390625,293.1499938964844,293.1499938964844,283.04998779296875,35423.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747295081615448,1.0,0.0,0.0,3.888560295104981,3.888587474822998,1.0089529496326577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.84375,0.0,1850.39208984375,1895.4371337890625,0.0,2002.095947265625,0.96420818567276,1.0,0.0,3.0,1.0,0.0
12072360,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.8151839971542358,0.3159747421741485,0.2868914008140564,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.9316128492355348,0.4717489182949066,0.4486269950866699,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9990000128746032,0.7194888591766357,0.4130643606185913,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.8112564086914062,0.3113133311271667,0.2976193130016327,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.714859664440155,0.210142433643341,0.9590533375740052,285.4631652832031,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2418212890625,285.462890625,1.0,0.5481026768684387,1.0,1.0,0.0,1.0,-2.887852907180786,2.887846231460572,6.704346105834702e-06,2.230175256729126,0.9053221344947816,0.9053221344947816,0.0,138.82168579101562,174.0,24662.982421875,-0.0,2059.745361328125,1.0,283.052001953125,284.5653686523437,290.2131652832031,291.8431701660156,293.1499938964844,293.1499938964844,282.75,35514.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535333633422852,1.0,0.0,0.0,3.896909713745117,3.896936893463135,1.0132904435522503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.234375,0.0,1861.6744384765625,1895.4371337890625,0.0,2056.09716796875,0.9661495089530944,1.0,0.0,3.0,1.0,0.0
12072420,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.796103298664093,0.3134334981441498,0.2854094207286834,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.907065749168396,0.4687017202377319,0.446617841720581,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.7138257026672363,0.4409786462783813,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.7925264835357666,0.3094592094421386,0.2966329157352447,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.6981265544891357,0.208734855055809,0.9562864303588868,285.2406005859375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19024658203125,285.23944091796875,1.0,0.55924391746521,1.0,1.0,0.0,1.0,-2.9126999378204346,2.9126930236816406,6.820836915721884e-06,2.249640226364136,0.9024083018302916,0.9024083018302916,0.0,151.47560119628906,192.0,25450.611328125,-0.0,2164.41064453125,1.0,282.7562561035156,284.3170471191406,290.24090576171875,291.9560546875,293.1499938964844,293.1499938964844,282.45001220703125,35869.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786490321159363,1.0,0.0,0.0,3.9029717445373535,3.90299916267395,1.0164454806727008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.7470703125,0.0,1872.2076416015625,1895.4371337890625,0.0,2278.019287109375,0.9677125215530396,1.0,0.0,3.0,1.0,0.0
12072480,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.796103298664093,0.3134334981441498,0.2854094207286834,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.907065749168396,0.4687017202377319,0.446617841720581,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.9990000128746032,0.7138257026672363,0.4409786462783813,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.7925264835357666,0.3094592094421386,0.2966329157352447,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.6981265544891357,0.208734855055809,0.9562864303588868,285.2406005859375,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19024658203125,285.23944091796875,1.0,0.55924391746521,1.0,1.0,0.0,1.0,-2.9126999378204346,2.9126930236816406,6.820836915721884e-06,2.249640226364136,0.9024083018302916,0.9024083018302916,0.0,151.47560119628906,192.0,25450.611328125,-0.0,2164.41064453125,1.0,282.7562561035156,284.3170471191406,290.24090576171875,291.9560546875,293.1499938964844,293.1499938964844,282.45001220703125,35869.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786490321159363,1.0,0.0,0.0,3.9029717445373535,3.90299916267395,1.0164454806727008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.7470703125,0.0,1872.2076416015625,1895.4371337890625,0.0,2278.019287109375,0.9677125215530396,1.0,0.0,3.0,1.0,0.0
12072540,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7745552062988281,0.3098127245903015,0.2829281389713287,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8828215003013611,0.4644820690155029,0.4434716701507568,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.7027415633201599,0.4736823141574859,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7717791795730591,0.306687444448471,0.2947872281074524,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6788373589515686,0.2063821107149124,0.9494391679763794,285.0150451660156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.121337890625,285.01397705078125,1.0,0.5715325474739075,1.0,1.0,0.0,1.0,-2.934800386428833,2.934793472290039,6.925384695932735e-06,2.266993284225464,0.8959017992019653,0.8959017992019653,0.0,167.00831604003906,195.0,26215.599609375,-0.0,2280.3447265625,1.0,282.45635986328125,284.0674743652344,290.2090759277344,291.9826354980469,293.1499938964844,293.1499938964844,282.75,36273.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800307035446167,1.0,0.0,0.0,3.893996238708496,3.8940234184265137,1.0117757938132854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5419921875,0.0,1864.0440673828125,1895.4371337890625,0.0,2474.232177734375,0.9659495949745178,1.0,0.0,3.0,1.0,0.0
12072600,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7745552062988281,0.3098127245903015,0.2829281389713287,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8828215003013611,0.4644820690155029,0.4434716701507568,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9990000128746032,0.7027415633201599,0.4736823141574859,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7717791795730591,0.306687444448471,0.2947872281074524,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6788373589515686,0.2063821107149124,0.9494391679763794,285.0150451660156,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.121337890625,285.01397705078125,1.0,0.5715325474739075,1.0,1.0,0.0,1.0,-2.934800386428833,2.934793472290039,6.925384695932735e-06,2.266993284225464,0.8959017992019653,0.8959017992019653,0.0,167.00831604003906,195.0,26215.599609375,-0.0,2280.3447265625,1.0,282.45635986328125,284.0674743652344,290.2090759277344,291.9826354980469,293.1499938964844,293.1499938964844,282.75,36273.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800307035446167,1.0,0.0,0.0,3.893996238708496,3.8940234184265137,1.0117757938132854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5419921875,0.0,1864.0440673828125,1895.4371337890625,0.0,2474.232177734375,0.9659495949745178,1.0,0.0,3.0,1.0,0.0
12072660,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.7647571563720703,0.3082141280174255,0.2814280986785888,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8718218803405762,0.4624949693679809,0.4415381550788879,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.9990000128746032,0.6955913305282593,0.4881736636161804,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7623823285102844,0.3053648173809051,0.2935916483402252,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6698219776153564,0.2051173150539398,0.9444382190704346,285.1978454589844,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.09405517578125,285.2044372558594,1.0,0.5765177607536316,1.0,1.0,0.0,1.0,-2.94064736366272,2.940640449523926,6.953977845114423e-06,2.271934032440185,0.8960260152816772,0.8960260152816772,0.0,174.66754150390625,195.0,25559.732421875,-0.0,2329.09912109375,1.0,282.7206420898437,284.279541015625,290.064453125,291.71337890625,293.1499938964844,293.1499938964844,282.75,36216.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888054847717285,1.0,0.0,0.0,3.8884589672088623,3.888486385345459,1.008900540000468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.2939453125,0.0,1856.5809326171875,1895.4371337890625,0.0,2369.548095703125,0.9647454023361206,1.0,0.0,3.0,1.0,0.0
12072720,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.7581908106803894,0.3074705600738525,0.2808938026428222,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.8642613887786865,0.461505651473999,0.4407396018505096,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.9923946857452391,0.6918831467628479,0.4860357046127319,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.7559636831283569,0.3047203421592712,0.2931417226791382,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267150878906,0.663663387298584,0.2044542133808136,0.942273497581482,285.2272644042969,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0867004394531,285.22802734375,1.0,0.5787550210952759,1.0,1.0,0.0,1.0,-2.9332520961761475,2.933245182037353,6.920073246874381e-06,2.2666704654693604,0.8953666090965271,0.8953666090965271,0.0,180.2289428710937,198.0,25456.078125,-0.0,2343.815673828125,1.0,282.74383544921875,284.3076171875,290.0437316894531,291.7057189941406,293.1499938964844,293.1499938964844,283.04998779296875,36198.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831726670265198,1.0,0.0,0.0,3.885880708694458,3.885908126831055,1.0075630143546732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.8310546875,0.0,1853.182373046875,1895.4371337890625,0.0,2318.671875,0.964125394821167,1.0,0.0,3.0,1.0,0.0
12072780,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7481651902198792,0.3064568340778351,0.2801015675067901,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8525633811950684,0.4599189162254333,0.4393583238124847,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9797649383544922,0.6877667307853699,0.4823479056358337,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7461109757423401,0.3037623167037964,0.2924191355705261,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.6540843844413757,0.2033491879701614,0.9383085370063782,285.4445495605469,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.08319091796875,285.44549560546875,1.0,0.5826488137245178,1.0,1.0,0.0,1.0,-2.9206786155700684,2.9206717014312744,6.860394478280796e-06,2.2567434310913086,0.8972029089927673,0.8972029089927673,0.0,189.55874633789065,201.0,24595.080078125,-0.0,2367.81640625,1.0,283.0435485839844,284.5545959472656,289.9832763671875,291.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,36018.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587499022483826,1.0,0.0,0.0,3.884613275527954,3.884640455245972,1.0069059044326425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.365234375,0.0,1850.151123046875,1895.4371337890625,0.0,2101.6171875,0.9617408514022828,1.0,0.0,3.0,1.0,0.0
12072840,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7481651902198792,0.3064568340778351,0.2801015675067901,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.8525633811950684,0.4599189162254333,0.4393583238124847,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.9797649383544922,0.6877667307853699,0.4823479056358337,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443359375,0.7461109757423401,0.3037623167037964,0.2924191355705261,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44390869140625,0.6540843844413757,0.2033491879701614,0.9383085370063782,285.4445495605469,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.08319091796875,285.44549560546875,1.0,0.5826488137245178,1.0,1.0,0.0,1.0,-2.9206786155700684,2.9206717014312744,6.860394478280796e-06,2.2567434310913086,0.8972029089927673,0.8972029089927673,0.0,189.55874633789065,201.0,24595.080078125,-0.0,2367.81640625,1.0,283.0435485839844,284.5545959472656,289.9832763671875,291.56610107421875,293.1499938964844,293.1499938964844,283.1499938964844,36018.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587499022483826,1.0,0.0,0.0,3.884613275527954,3.884640455245972,1.0069059044326425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.365234375,0.0,1850.151123046875,1895.4371337890625,0.0,2101.6171875,0.9617408514022828,1.0,0.0,3.0,1.0,0.0
12072900,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7449875473976135,0.3060236275196075,0.2798547148704529,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.8488016128540039,0.4592184722423553,0.4388435781002044,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061340332031,0.9755741357803344,0.6867376565933228,0.4815984666347503,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.742976188659668,0.3033667206764221,0.292182445526123,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50360107421875,0.6510217785835266,0.2029105722904205,0.9369104504585266,285.50555419921875,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0830383300781,285.5086975097656,1.0,0.5840621590614319,1.0,1.0,0.0,1.0,-2.9168970584869385,2.916890382766724,6.842793482064735e-06,2.2538886070251465,0.8979747891426086,0.8979747891426086,0.0,192.79275512695312,201.0,24297.59765625,-0.0,2377.142578125,1.0,283.1342163085937,284.627685546875,289.9903869628906,291.54669189453125,293.1499938964844,293.1499938964844,283.1499938964844,35696.69921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751531183719635,1.0,0.0,0.0,3.87215518951416,3.8721823692321777,1.0004579280575854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.185546875,0.0,1831.9381103515625,1895.4371337890625,0.0,2038.712646484375,0.9604200720787048,1.0,0.0,3.0,1.0,0.0
12072960,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.7422764897346497,0.3055287599563598,0.2795658111572265,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205078125,0.8456006050109863,0.4584608972072601,0.4382922053337097,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205383300781,0.9719861745834352,0.6858528852462769,0.4810481965541839,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204772949219,0.7403168678283691,0.3029340505599975,0.2919197678565979,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.6484336853027344,0.2024708986282348,0.9355308413505554,285.5205078125,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0828857421875,285.52056884765625,1.0,0.5852259993553162,1.0,1.0,0.0,1.0,-2.913252115249634,2.913245439529419,6.825875516369706e-06,2.251148462295532,0.898260772228241,0.898260772228241,0.0,195.5641021728516,189.0,24213.765625,-0.0,2384.386962890625,1.0,283.14776611328125,284.64337158203125,290.0148620605469,291.58770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35563.171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485790252685547,1.0,0.0,0.0,3.8679378032684326,3.867964744567871,9.982796882468392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.498046875,0.0,1825.6025390625,1895.4371337890625,0.0,2013.17041015625,0.9563641548156738,1.0,0.0,3.0,1.0,0.0
12073020,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.741854190826416,0.304411768913269,0.2786541879177093,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.8451538681983948,0.4569076597690582,0.4369315803050995,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.9717137813568116,0.684145450592041,0.4799306392669678,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52008056640625,0.740007221698761,0.3019992113113403,0.2911060750484466,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52020263671875,0.6479090452194214,0.2016198486089706,0.9318822622299194,285.52001953125,285.5067138671875,293.7010192871094,287.0445861816406,293.7017822265625,297.0813293457031,285.51959228515625,1.0,0.5832556486129761,1.0,1.0,0.0,1.0,-2.903820514678955,2.90381383895874,6.782156106055481e-06,2.2440402507781982,0.8981174230575562,0.8981174230575562,0.0,194.80484008789065,189.0,24053.96875,-0.0,2363.75634765625,1.0,283.14990234375,284.6480712890625,290.039794921875,291.62109375,293.1499938964844,293.1499938964844,283.1499938964844,34937.953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490360736846924,1.0,0.0,0.0,3.837789535522461,3.837815999984741,9.827783742366591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.40576171875,0.0,1783.2822265625,1895.4371337890625,0.0,2017.1175537109373,0.9516807198524476,1.0,0.0,3.0,1.0,0.0
12073080,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.7421331405639648,0.3041121363639831,0.2783801555633545,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182189941406,0.8455044031143188,0.4565014839172363,0.4365464150905609,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5181579589844,0.9721936583518982,0.6837037801742554,0.4796232581138611,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518310546875,0.7403168678283691,0.3017479181289673,0.2908608615398407,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.6481343507766724,0.2013998925685882,0.9308322668075562,285.51824951171875,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.08074951171875,285.51776123046875,1.0,0.5824685096740723,1.0,1.0,0.0,1.0,-2.9011027812957764,2.901096105575561,6.76954095979454e-06,2.2419729232788086,0.8979922533035278,0.8979922533035278,0.0,194.09637451171875,177.0,24016.505859375,-0.0,2355.410888671875,1.0,283.14996337890625,284.6473693847656,290.0409240722656,291.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,34868.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494630217552185,1.0,0.0,0.0,3.833970069885254,3.833996534347534,9.808231880015228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.93017578125,0.0,1778.041259765625,1895.4371337890625,0.0,2020.807373046875,0.9477737545967102,1.0,0.0,3.0,1.0,0.0
12073140,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7452269196510315,0.3024203479290008,0.2767176628112793,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8492860794067383,0.4542113840579986,0.4342537820339203,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.9768986701965332,0.6812364459037781,0.4778139591217041,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7435668706893921,0.3003006875514984,0.289343923330307,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6507833003997803,0.2001537978649139,0.9244481325149536,285.5129089355469,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0771484375,285.5124206542969,1.0,0.5768465399742126,1.0,1.0,0.0,1.0,-2.8846805095672607,2.884673833847046,6.693442628602497e-06,2.229426622390747,0.8969585299491882,0.8969585299491882,0.0,188.26036071777344,165.0,23781.3203125,-0.0,2297.63134765625,1.0,283.1499938964844,284.6498413085937,290.0261535644531,291.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,34049.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511413097381592,1.0,0.0,0.0,3.790078639984131,3.790104627609253,9.584947520124842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2353515625,0.0,1718.3580322265625,1895.4371337890625,0.0,2035.333251953125,0.9368668794631958,1.0,0.0,3.0,1.0,0.0
12073200,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7452269196510315,0.3024203479290008,0.2767176628112793,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8492860794067383,0.4542113840579986,0.4342537820339203,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.9768986701965332,0.6812364459037781,0.4778139591217041,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7435668706893921,0.3003006875514984,0.289343923330307,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130920410156,0.6507833003997803,0.2001537978649139,0.9244481325149536,285.5129089355469,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0771484375,285.5124206542969,1.0,0.5768465399742126,1.0,1.0,0.0,1.0,-2.8846805095672607,2.884673833847046,6.693442628602497e-06,2.229426622390747,0.8969585299491882,0.8969585299491882,0.0,188.26036071777344,165.0,23781.3203125,-0.0,2297.63134765625,1.0,283.1499938964844,284.6498413085937,290.0261535644531,291.6041564941406,293.1499938964844,293.1499938964844,283.1499938964844,34049.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511413097381592,1.0,0.0,0.0,3.790078639984131,3.790104627609253,9.584947520124842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2353515625,0.0,1718.3580322265625,1895.4371337890625,0.0,2035.333251953125,0.9368668794631958,1.0,0.0,3.0,1.0,0.0
12073260,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7506240606307983,0.3006387948989868,0.2748555243015289,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8557810187339783,0.4517784714698791,0.4316993951797485,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9842119216918944,0.6786270141601562,0.4758148789405823,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7490862607955933,0.2987264990806579,0.287587970495224,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.6554827094078064,0.1988158375024795,0.9171257615089417,285.50799560546875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.07305908203125,285.5075378417969,1.0,0.5694780349731445,1.0,1.0,0.0,1.0,-2.8660590648651123,2.866052627563477,6.607559498661431e-06,2.215148687362671,0.8951696753501892,0.8951696753501892,0.0,179.9503936767578,153.0,23522.537109375,-0.0,2224.5673828125,1.0,283.1499938964844,284.6537170410156,289.99530029296875,291.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,33160.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505013346672058,1.0,0.0,0.0,3.73900842666626,3.739033699035645,9.3283790647547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.08251953125,0.0,1651.025146484375,1895.4371337890625,0.0,2029.7899169921875,0.924291968345642,1.0,0.0,3.0,1.0,0.0
12073320,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7506240606307983,0.3006387948989868,0.2748555243015289,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8557810187339783,0.4517784714698791,0.4316993951797485,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.9842119216918944,0.6786270141601562,0.4758148789405823,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7490862607955933,0.2987264990806579,0.287587970495224,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.6554827094078064,0.1988158375024795,0.9171257615089417,285.50799560546875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.07305908203125,285.5075378417969,1.0,0.5694780349731445,1.0,1.0,0.0,1.0,-2.8660590648651123,2.866052627563477,6.607559498661431e-06,2.215148687362671,0.8951696753501892,0.8951696753501892,0.0,179.9503936767578,153.0,23522.537109375,-0.0,2224.5673828125,1.0,283.1499938964844,284.6537170410156,289.99530029296875,291.5608215332031,293.1499938964844,293.1499938964844,283.1499938964844,33160.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505013346672058,1.0,0.0,0.0,3.73900842666626,3.739033699035645,9.3283790647547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.08251953125,0.0,1651.025146484375,1895.4371337890625,0.0,2029.7899169921875,0.924291968345642,1.0,0.0,3.0,1.0,0.0
12073380,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7579764723777771,0.2988264262676239,0.2729046940803528,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.8645533323287964,0.449272871017456,0.4290098547935486,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9929839372634888,0.6759320497512817,0.4737096428871155,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7565257549285889,0.2970828115940094,0.2857013642787933,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.6619136929512024,0.1974284648895263,0.9092833399772644,285.5038452148437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0690002441406,285.5033874511719,1.0,0.5610414743423462,1.0,1.0,0.0,1.0,-2.8462588787078857,2.84625244140625,6.516786015708931e-06,2.199939250946045,0.8926065564155579,0.8926065564155579,0.0,170.20556640625,141.0,23248.072265625,-0.0,2143.42626953125,1.0,283.1499938964844,284.6590270996094,289.9634704589844,291.51226806640625,293.1499938964844,293.1499938964844,283.1499938964844,32233.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476245164871216,1.0,0.0,0.0,3.682196140289306,3.682220697402954,9.04705302673392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.9599609375,0.0,1578.5980224609375,1895.4371337890625,0.0,2004.935302734375,0.9103924036026,1.0,0.0,3.0,1.0,0.0
12073440,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7579764723777771,0.2988264262676239,0.2729046940803528,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.8645533323287964,0.449272871017456,0.4290098547935486,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.9929839372634888,0.6759320497512817,0.4737096428871155,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50390625,0.7565257549285889,0.2970828115940094,0.2857013642787933,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.6619136929512024,0.1974284648895263,0.9092833399772644,285.5038452148437,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0690002441406,285.5033874511719,1.0,0.5610414743423462,1.0,1.0,0.0,1.0,-2.8462588787078857,2.84625244140625,6.516786015708931e-06,2.199939250946045,0.8926065564155579,0.8926065564155579,0.0,170.20556640625,141.0,23248.072265625,-0.0,2143.42626953125,1.0,283.1499938964844,284.6590270996094,289.9634704589844,291.51226806640625,293.1499938964844,293.1499938964844,283.1499938964844,32233.896484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476245164871216,1.0,0.0,0.0,3.682196140289306,3.682220697402954,9.04705302673392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.9599609375,0.0,1578.5980224609375,1895.4371337890625,0.0,2004.935302734375,0.9103924036026,1.0,0.0,3.0,1.0,0.0
12073500,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7623502612113953,0.2979147732257843,0.2719096541404724,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.8697441816329956,0.4480015933513641,0.4276315569877624,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.997651755809784,0.6745577454566956,0.4726265668869018,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7609331607818604,0.2962425947189331,0.2847253680229187,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.6657447814941406,0.1967227309942245,0.9052375555038452,285.5037536621094,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0670471191406,285.50347900390625,1.0,0.5565505623817444,1.0,1.0,0.0,1.0,-2.836067914962769,2.836061477661133,6.470295375038404e-06,2.1921041011810303,0.8910504579544067,0.8910504579544067,0.0,165.00057983398438,141.0,23098.337890625,-0.0,2101.157470703125,1.0,283.1499938964844,284.6645812988281,289.9486694335937,291.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,31609.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456169724464417,1.0,0.0,0.0,3.644323348999024,3.6443474292755127,8.861904916557251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4189453125,0.0,1531.414306640625,1895.4371337890625,0.0,1987.6536865234373,0.9039558172225952,1.0,0.0,3.0,1.0,0.0
