time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073560,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7663976550102234,0.2969872653484344,0.2709314227104187,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8745425343513489,0.4467068016529083,0.4262635111808777,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49951171875,0.9990000128746032,0.673334002494812,0.4680884480476379,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.765011727809906,0.2953789234161377,0.2837584614753723,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.6692681312561035,0.1959995627403259,0.9012530446052552,285.4996032714844,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0650329589844,285.49884033203125,1.0,0.551740825176239,1.0,1.0,0.0,1.0,-2.821895122528076,2.8218886852264404,6.406265129044186e-06,2.181366205215454,0.8892345428466797,0.8892345428466797,0.0,160.19857788085938,129.0,22939.6875,-0.0,2054.5302734375,1.0,283.1499938964844,284.6647033691406,289.93511962890625,291.4654541015625,293.1499938964844,293.1499938964844,283.1499938964844,31288.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434134483337402,1.0,0.0,0.0,3.620392322540283,3.620416164398194,8.745901709517057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.46630859375,0.0,1502.61767578125,1895.4371337890625,0.0,1968.744873046875,0.8953487873077393,1.0,0.0,3.0,1.0,0.0
12073620,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7742635011672974,0.2950533330440521,0.2689344584941864,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.8838643431663513,0.444022536277771,0.4234688878059387,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.9990000128746032,0.6733085513114929,0.4507553279399872,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7729393839836121,0.2935650050640106,0.281770646572113,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.676089882850647,0.1945204734802246,0.8932032585144043,285.4881591796875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0610656738281,285.4872436523437,1.0,0.5409979820251465,1.0,1.0,0.0,1.0,-2.7832088470458984,2.783202648162842,6.23197865934344e-06,2.1515352725982666,0.8848706483840942,0.8848706483840942,0.0,150.94744873046875,117.0,22527.9921875,-0.0,1947.86572265625,1.0,283.1499938964844,284.66552734375,289.90728759765625,291.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,30341.90625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738145112991333,1.0,0.0,0.0,3.553678512573242,3.553701639175415,8.426545718975831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.033203125,0.0,1423.829345703125,1895.4371337890625,0.0,1923.7989501953125,0.879192590713501,1.0,0.0,3.0,1.0,0.0
12073680,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7742635011672974,0.2950533330440521,0.2689344584941864,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4881286621094,0.8838643431663513,0.444022536277771,0.4234688878059387,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.9990000128746032,0.6733085513114929,0.4507553279399872,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48828125,0.7729393839836121,0.2935650050640106,0.281770646572113,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.488525390625,0.676089882850647,0.1945204734802246,0.8932032585144043,285.4881591796875,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0610656738281,285.4872436523437,1.0,0.5409979820251465,1.0,1.0,0.0,1.0,-2.7832088470458984,2.783202648162842,6.23197865934344e-06,2.1515352725982666,0.8848706483840942,0.8848706483840942,0.0,150.94744873046875,117.0,22527.9921875,-0.0,1947.86572265625,1.0,283.1499938964844,284.66552734375,289.90728759765625,291.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,30341.90625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738145112991333,1.0,0.0,0.0,3.553678512573242,3.553701639175415,8.426545718975831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.033203125,0.0,1423.829345703125,1895.4371337890625,0.0,1923.7989501953125,0.879192590713501,1.0,0.0,3.0,1.0,0.0
12073740,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7839559316635132,0.2930799722671509,0.266860157251358,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.8952662348747253,0.4412580728530884,0.4205600321292877,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.9990000128746032,0.6760729551315308,0.4312270283699035,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7826758623123169,0.2916717827320099,0.2796763777732849,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.6845821142196655,0.1930581033229828,0.885070264339447,285.4758605957031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0577697753906,285.4748840332031,1.0,0.5292794108390808,1.0,1.0,0.0,1.0,-2.741461992263794,2.7414557933807373,6.046503131074132e-06,2.1192989349365234,0.8795087933540344,0.8795087933540344,0.0,140.97586059570312,105.0,22089.208984375,-0.0,1835.7783203125,1.0,283.1499938964844,284.6665954589844,289.8789978027344,291.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,29396.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731683075428009,1.0,0.0,0.0,3.481974601745605,3.481996774673462,8.0899252452582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.26611328125,0.0,1342.696044921875,1895.4371337890625,0.0,1869.1923828125,0.8619117736816406,1.0,0.0,3.0,1.0,0.0
12073800,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7839559316635132,0.2930799722671509,0.266860157251358,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.8952662348747253,0.4412580728530884,0.4205600321292877,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.9990000128746032,0.6760729551315308,0.4312270283699035,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.7826758623123169,0.2916717827320099,0.2796763777732849,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.6845821142196655,0.1930581033229828,0.885070264339447,285.4758605957031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0577697753906,285.4748840332031,1.0,0.5292794108390808,1.0,1.0,0.0,1.0,-2.741461992263794,2.7414557933807373,6.046503131074132e-06,2.1192989349365234,0.8795087933540344,0.8795087933540344,0.0,140.97586059570312,105.0,22089.208984375,-0.0,1835.7783203125,1.0,283.1499938964844,284.6665954589844,289.8789978027344,291.3604736328125,293.1499938964844,293.1499938964844,283.1499938964844,29396.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731683075428009,1.0,0.0,0.0,3.481974601745605,3.481996774673462,8.0899252452582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.26611328125,0.0,1342.696044921875,1895.4371337890625,0.0,1869.1923828125,0.8619117736816406,1.0,0.0,3.0,1.0,0.0
12073860,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7916557192802429,0.2917507886886596,0.265444278717041,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9042678475379944,0.4393782615661621,0.4185594618320465,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.9990000128746032,0.6793361306190491,0.4168798625469208,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7903710007667542,0.2903476655483246,0.2782057523727417,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.6913272738456726,0.192054271697998,0.8794934153556824,285.4687194824219,285.88555908203125,293.3955078125,286.8955383300781,293.3966064453125,297.058349609375,285.4678649902344,1.0,0.5208640694618225,1.0,1.0,0.0,1.0,-2.711646318435669,2.7116403579711914,5.915722340432694e-06,2.096261739730835,0.8752949237823486,0.8752949237823486,0.0,133.93321228027344,105.0,21772.345703125,-0.0,1757.9755859375,1.0,283.1499938964844,284.6695861816406,289.86004638671875,291.3226623535156,293.1499938964844,293.1499938964844,283.1499938964844,28645.6796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267343997955322,1.0,0.0,0.0,3.424821615219116,3.424843072891236,7.826529895282874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.893310546875,0.0,1280.2513427734375,1895.4371337890625,0.0,1827.7822265625,0.8510349988937378,1.0,0.0,3.0,1.0,0.0
12073920,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7956028580665588,0.2911292910575866,0.2647821307182312,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.9090670347213744,0.4384952783584595,0.4176202416419983,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.9990000128746032,0.6812578439712524,0.4098582863807678,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7943035364151001,0.289714366197586,0.2775038480758667,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.6947693228721619,0.191567987203598,0.8768255114555359,285.4633483886719,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.0607604980469,285.4623718261719,1.0,0.5167930126190186,1.0,1.0,0.0,1.0,-2.697234869003296,2.6972289085388184,5.853016773471609e-06,2.085124254226685,0.8731149435043335,0.8731149435043335,0.0,130.57078552246094,108.0,21627.921875,-0.0,1721.1177978515625,1.0,283.1499938964844,284.6683654785156,289.8515319824219,291.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,28453.57421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243127822875977,1.0,0.0,0.0,3.4051756858825684,3.4051969051361084,7.736995826235216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.84423828125,0.0,1259.6912841796875,1895.4371337890625,0.0,1807.651123046875,0.8434861302375793,1.0,0.0,3.0,1.0,0.0
12073980,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8021689653396606,0.2892279028892517,0.2628881931304931,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.917500913143158,0.4357762336730957,0.4148645102977752,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.9990000128746032,0.6871392726898193,0.3972905278205871,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8007896542549133,0.2877312004566192,0.2754469215869903,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7002879977226257,0.1900455504655838,0.8690889477729797,285.4568786621094,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.07666015625,285.4564514160156,1.0,0.5089526176452637,1.0,1.0,0.0,1.0,-2.6647582054138184,2.66475248336792,5.7124830163957085e-06,2.0598089694976807,0.8657592535018921,0.8657592535018921,0.0,124.43341827392578,111.0,21230.78125,-0.0,1645.9254150390625,1.0,283.1499938964844,284.67657470703125,289.825927734375,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,27510.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164596319198608,1.0,0.0,0.0,3.323218584060669,3.323239088058472,7.369043828475697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.742431640625,0.0,1175.322021484375,1895.4371337890625,0.0,1742.990966796875,0.8239043354988098,1.0,0.0,3.0,1.0,0.0
12074040,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8021689653396606,0.2892279028892517,0.2628881931304931,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.917500913143158,0.4357762336730957,0.4148645102977752,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45684814453125,0.9990000128746032,0.6871392726898193,0.3972905278205871,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8007896542549133,0.2877312004566192,0.2754469215869903,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570617675781,0.7002879977226257,0.1900455504655838,0.8690889477729797,285.4568786621094,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.07666015625,285.4564514160156,1.0,0.5089526176452637,1.0,1.0,0.0,1.0,-2.6647582054138184,2.66475248336792,5.7124830163957085e-06,2.0598089694976807,0.8657592535018921,0.8657592535018921,0.0,124.43341827392578,111.0,21230.78125,-0.0,1645.9254150390625,1.0,283.1499938964844,284.67657470703125,289.825927734375,291.2537536621094,293.1499938964844,293.1499938964844,283.1499938964844,27510.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164596319198608,1.0,0.0,0.0,3.323218584060669,3.323239088058472,7.369043828475697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.742431640625,0.0,1175.322021484375,1895.4371337890625,0.0,1742.990966796875,0.8239043354988098,1.0,0.0,3.0,1.0,0.0
12074100,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8037245869636536,0.2882757782936096,0.2619860470294952,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9195843935012816,0.4344192743301391,0.4135361015796661,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.6893185377120972,0.3936930000782013,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8022927045822144,0.2867274284362793,0.2744507193565368,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.7014991641044617,0.1892879009246826,0.8654330372810364,285.4585266113281,286.0067443847656,293.2977905273437,286.85284423828125,293.2989807128906,297.0845642089844,285.4584655761719,1.0,0.506179928779602,1.0,1.0,0.0,1.0,-2.65216064453125,2.652154922485352,5.658515874529257e-06,2.0500307083129883,0.861777663230896,0.861777663230896,0.0,122.59231567382812,111.0,21045.640625,-0.0,1619.641357421875,1.0,283.1499938964844,284.68603515625,289.8144836425781,291.2301330566406,293.1499938964844,293.1499938964844,283.1499938964844,26888.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126389145851135,1.0,0.0,0.0,3.2727787494659424,3.272798538208008,7.14704640358832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.6162109375,0.0,1125.008544921875,1895.4371337890625,0.0,1711.888916015625,0.8146260380744934,1.0,0.0,3.0,1.0,0.0
12074160,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8043856024742126,0.2873137295246124,0.2610995173454284,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.9205171465873718,0.4330552220344543,0.4122268557548523,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.9990000128746032,0.6909570097923279,0.3914190530776977,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8028991222381592,0.2857143580913543,0.2734682261943817,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.7019152045249939,0.1885277330875396,0.8618776202201843,285.45806884765625,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.09039306640625,285.4579162597656,1.0,0.5040081739425659,1.0,1.0,0.0,1.0,-2.64133358001709,2.6413278579711914,5.612345375993755e-06,2.041630268096924,0.857530415058136,0.857530415058136,0.0,121.33543395996094,114.0,20886.55859375,-0.0,1598.696044921875,1.0,283.1499938964844,284.6917419433594,289.8041687011719,291.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,26563.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090509533882141,1.0,0.0,0.0,3.2362935543060303,3.2363131046295166,6.988583436395857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.497802734375,0.0,1090.3389892578125,1895.4371337890625,0.0,1682.9005126953125,0.8032078742980957,1.0,0.0,3.0,1.0,0.0
12074220,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8035184144973755,0.285355269908905,0.2593400478363037,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.9195516705513,0.4302981495857239,0.4096286296844482,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.9990000128746032,0.6928420066833496,0.3900090157985687,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8019303679466248,0.2836626470088959,0.2715241909027099,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7007973194122314,0.1869856417179107,0.8549135327339172,285.46466064453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0950927734375,285.4647521972656,1.0,0.5010595321655273,1.0,1.0,0.0,1.0,-2.6236939430236816,2.6236884593963623,5.537544438993791e-06,2.027951717376709,0.8484417200088501,0.8484417200088501,0.0,120.17681121826172,117.0,20570.349609375,-0.0,1568.876220703125,1.0,283.1499938964844,284.71240234375,289.7837829589844,291.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,25614.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702496349811554,1.0,0.0,0.0,3.144447088241577,3.144465684890747,6.597538231289946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.087646484375,0.0,1005.3821411132812,1895.4371337890625,0.0,1630.5091552734375,0.7814144492149353,1.0,0.0,3.0,1.0,0.0
12074280,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8035184144973755,0.285355269908905,0.2593400478363037,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.9195516705513,0.4302981495857239,0.4096286296844482,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.9990000128746032,0.6928420066833496,0.3900090157985687,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646301269531,0.8019303679466248,0.2836626470088959,0.2715241909027099,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7007973194122314,0.1869856417179107,0.8549135327339172,285.46466064453125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0950927734375,285.4647521972656,1.0,0.5010595321655273,1.0,1.0,0.0,1.0,-2.6236939430236816,2.6236884593963623,5.537544438993791e-06,2.027951717376709,0.8484417200088501,0.8484417200088501,0.0,120.17681121826172,117.0,20570.349609375,-0.0,1568.876220703125,1.0,283.1499938964844,284.71240234375,289.7837829589844,291.1694030761719,293.1499938964844,293.1499938964844,283.1499938964844,25614.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702496349811554,1.0,0.0,0.0,3.144447088241577,3.144465684890747,6.597538231289946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.087646484375,0.0,1005.3821411132812,1895.4371337890625,0.0,1630.5091552734375,0.7814144492149353,1.0,0.0,3.0,1.0,0.0
12074340,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8004546165466309,0.2833479344844818,0.25758096575737,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.915780246257782,0.4274944961071014,0.4070342481136322,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.9990000128746032,0.6932289600372314,0.3917080163955688,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.7987813949584961,0.281578004360199,0.2695949971675873,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.697701632976532,0.1853977143764495,0.8479846119880676,285.4757995605469,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.09210205078125,285.4761047363281,1.0,0.4994718730449676,1.0,1.0,0.0,1.0,-2.6098573207855225,2.609851837158203,5.479229912452865e-06,2.017226457595825,0.8385019302368164,0.8385019302368164,0.0,120.34542083740234,120.0,20267.75,-0.0,1550.52392578125,1.0,283.1499938964844,284.7379150390625,289.7624206542969,291.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,24664.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966987252235413,1.0,0.0,0.0,3.047705888748169,3.0477235317230225,6.197827246978704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.181640625,0.0,921.0642700195312,1895.4371337890625,0.0,1584.7978515625,0.7585369944572449,1.0,0.0,3.0,1.0,0.0
12074400,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.8004546165466309,0.2833479344844818,0.25758096575737,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.475830078125,0.915780246257782,0.4274944961071014,0.4070342481136322,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4758605957031,0.9990000128746032,0.6932289600372314,0.3917080163955688,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47576904296875,0.7987813949584961,0.281578004360199,0.2695949971675873,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.697701632976532,0.1853977143764495,0.8479846119880676,285.4757995605469,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.09210205078125,285.4761047363281,1.0,0.4994718730449676,1.0,1.0,0.0,1.0,-2.6098573207855225,2.609851837158203,5.479229912452865e-06,2.017226457595825,0.8385019302368164,0.8385019302368164,0.0,120.34542083740234,120.0,20267.75,-0.0,1550.52392578125,1.0,283.1499938964844,284.7379150390625,289.7624206542969,291.1299133300781,293.1499938964844,293.1499938964844,283.1499938964844,24664.408203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966987252235413,1.0,0.0,0.0,3.047705888748169,3.0477235317230225,6.197827246978704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.181640625,0.0,921.0642700195312,1895.4371337890625,0.0,1584.7978515625,0.7585369944572449,1.0,0.0,3.0,1.0,0.0
12074460,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7959039807319641,0.2812968790531158,0.2558119595050812,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9102303981781006,0.4246448278427124,0.4044281840324402,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.9990000128746032,0.692443311214447,0.3955369293689728,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7941628098487854,0.2794633209705353,0.267669141292572,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.6932445168495178,0.1837581396102905,0.8409801721572876,285.4908752441406,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.08380126953125,285.4913330078125,1.0,0.4988058805465698,1.0,1.0,0.0,1.0,-2.598468780517578,2.598463296890259,5.431469162431313e-06,2.008401393890381,0.8276877403259277,0.8276877403259277,0.0,121.42761993408205,123.0,19966.400390625,-0.0,1539.719970703125,1.0,283.1499938964844,284.7679443359375,289.7386474609375,291.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,23714.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914516091346741,1.0,0.0,0.0,2.9460248947143555,2.946041345596313,5.791167723145918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.802978515625,0.0,837.9356079101562,1895.4371337890625,0.0,1543.954833984375,0.7345758676528931,1.0,0.0,3.0,1.0,0.0
12074520,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7959039807319641,0.2812968790531158,0.2558119595050812,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9102303981781006,0.4246448278427124,0.4044281840324402,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.9990000128746032,0.692443311214447,0.3955369293689728,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49078369140625,0.7941628098487854,0.2794633209705353,0.267669141292572,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906616210937,0.6932445168495178,0.1837581396102905,0.8409801721572876,285.4908752441406,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.08380126953125,285.4913330078125,1.0,0.4988058805465698,1.0,1.0,0.0,1.0,-2.598468780517578,2.598463296890259,5.431469162431313e-06,2.008401393890381,0.8276877403259277,0.8276877403259277,0.0,121.42761993408205,123.0,19966.400390625,-0.0,1539.719970703125,1.0,283.1499938964844,284.7679443359375,289.7386474609375,291.088623046875,293.1499938964844,293.1499938964844,283.1499938964844,23714.705078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914516091346741,1.0,0.0,0.0,2.9460248947143555,2.946041345596313,5.791167723145918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.802978515625,0.0,837.9356079101562,1895.4371337890625,0.0,1543.954833984375,0.7345758676528931,1.0,0.0,3.0,1.0,0.0
12074580,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7904059886932373,0.2792093753814697,0.2540298700332641,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.9037925601005554,0.4217532575130462,0.4018038511276245,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.9990000128746032,0.6906924843788147,0.4007943868637085,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7886117100715637,0.2773212194442749,0.2657392024993896,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.6879042387008667,0.1820709109306335,0.8338620662689209,285.50946044921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.072021484375,285.51007080078125,1.0,0.498758852481842,1.0,1.0,0.0,1.0,-2.588618278503418,2.588612794876098,5.39033635504893e-06,2.00077223777771,0.8159508109092712,0.8159508109092712,0.0,123.13919067382812,126.0,19656.7109375,-0.0,1533.8564453125,1.0,283.1499938964844,284.8023681640625,289.7110290527344,291.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,22767.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865037679672241,1.0,0.0,0.0,2.839241504669189,2.83925724029541,5.378956302592997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.1181640625,0.0,756.4657592773438,1895.4371337890625,0.0,1505.914794921875,0.7095097303390503,1.0,0.0,3.0,1.0,0.0
12074640,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7904059886932373,0.2792093753814697,0.2540298700332641,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.9037925601005554,0.4217532575130462,0.4018038511276245,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.9990000128746032,0.6906924843788147,0.4007943868637085,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7886117100715637,0.2773212194442749,0.2657392024993896,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.6879042387008667,0.1820709109306335,0.8338620662689209,285.50946044921875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.072021484375,285.51007080078125,1.0,0.498758852481842,1.0,1.0,0.0,1.0,-2.588618278503418,2.588612794876098,5.39033635504893e-06,2.00077223777771,0.8159508109092712,0.8159508109092712,0.0,123.13919067382812,126.0,19656.7109375,-0.0,1533.8564453125,1.0,283.1499938964844,284.8023681640625,289.7110290527344,291.0433959960937,293.1499938964844,293.1499938964844,283.1499938964844,22767.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865037679672241,1.0,0.0,0.0,2.839241504669189,2.83925724029541,5.378956302592997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.1181640625,0.0,756.4657592773438,1895.4371337890625,0.0,1505.914794921875,0.7095097303390503,1.0,0.0,3.0,1.0,0.0
12074700,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7874277830123901,0.2781551778316498,0.253132700920105,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223388671875,0.9004496932029724,0.4202941954135895,0.4004827737808227,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.9990000128746032,0.6894971132278442,0.4037994146347046,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7856117486953735,0.2762410938739776,0.2647703289985657,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.685017466545105,0.1812123507261276,0.8302574753761292,285.5223083496094,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0653381347656,285.5232849121094,1.0,0.4988994598388672,1.0,1.0,0.0,1.0,-2.584067821502685,2.584062337875366,5.371389306674246e-06,1.9972487688064573,0.80975741147995,0.80975741147995,0.0,124.1673812866211,126.0,19486.94140625,-0.0,1532.2037353515625,1.0,283.1499938964844,284.824462890625,289.6954650878906,291.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,22146.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840080618858337,1.0,0.0,0.0,2.77636981010437,2.776384830474853,5.143372163729509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.884765625,0.0,710.7031860351562,1895.4371337890625,0.0,1486.90576171875,0.6974855065345764,1.0,0.0,3.0,1.0,0.0
12074760,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.7843591570854187,0.2770948708057403,0.252236008644104,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8970023989677429,0.4188268780708313,0.3991602063179016,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.9990000128746032,0.688099205493927,0.4069831669330597,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.7825227379798889,0.275156557559967,0.2638017535209656,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313415527344,0.6820425987243652,0.180345818400383,0.8266352415084839,285.5317687988281,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.058349609375,285.5325622558594,1.0,0.4991235435009002,1.0,1.0,0.0,1.0,-2.5797102451324463,2.579704761505127,5.353277174435789e-06,1.993874669075012,0.8032673597335815,0.8032673597335815,0.0,125.28257751464844,129.0,19334.052734375,-0.0,1531.1973876953125,1.0,283.1499938964844,284.841552734375,289.6794738769531,290.9933776855469,293.1499938964844,293.1499938964844,283.1499938964844,21823.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815052032470703,1.0,0.0,0.0,2.727247714996338,2.727262258529663,4.962979573974735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.885009765625,0.0,677.159423828125,1895.4371337890625,0.0,1467.9644775390625,0.6833230257034302,1.0,0.0,3.0,1.0,0.0
12074820,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7780560255050659,0.2749643325805664,0.2504353523254394,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8898952603340149,0.4158751368522644,0.3965009748935699,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.6847250461578369,0.4137473106384277,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7761881947517395,0.2729792296886444,0.2618611752986908,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.6759335398674011,0.1785964369773864,0.8193339109420776,285.55828857421875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0447082519531,285.55926513671875,1.0,0.4997587203979492,1.0,1.0,0.0,1.0,-2.571373701095581,2.571368455886841,5.318710918800207e-06,1.9874191284179688,0.7896342277526855,0.7896342277526855,0.0,127.71720886230467,132.0,18994.9375,-0.0,1530.5926513671875,1.0,283.1499938964844,284.8860168457031,289.64453125,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,20878.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676204264163971,1.0,0.0,0.0,2.6099600791931152,2.609973669052124,4.545284753021406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.09912109375,0.0,600.5186767578125,1895.4371337890625,0.0,1428.26171875,0.6590065360069275,1.0,0.0,3.0,1.0,0.0
12074880,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7780560255050659,0.2749643325805664,0.2504353523254394,296.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8898952603340149,0.4158751368522644,0.3965009748935699,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9990000128746032,0.6847250461578369,0.4137473106384277,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.7761881947517395,0.2729792296886444,0.2618611752986908,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577697753906,0.6759335398674011,0.1785964369773864,0.8193339109420776,285.55828857421875,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0447082519531,285.55926513671875,1.0,0.4997587203979492,1.0,1.0,0.0,1.0,-2.571373701095581,2.571368455886841,5.318710918800207e-06,1.9874191284179688,0.7896342277526855,0.7896342277526855,0.0,127.71720886230467,132.0,18994.9375,-0.0,1530.5926513671875,1.0,283.1499938964844,284.8860168457031,289.64453125,290.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,20878.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676204264163971,1.0,0.0,0.0,2.6099600791931152,2.609973669052124,4.545284753021406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.09912109375,0.0,600.5186767578125,1895.4371337890625,0.0,1428.26171875,0.6590065360069275,1.0,0.0,3.0,1.0,0.0
12074940,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7716500759124756,0.2727857232093811,0.2486100643873214,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8826429843902588,0.4128643274307251,0.3938060402870178,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9990000128746032,0.6804705262184143,0.4208827018737793,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7697622776031494,0.2707609832286834,0.2598994672298431,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.6697357296943665,0.1768167912960052,0.8119492530822754,285.5776672363281,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03302001953125,285.5785217285156,1.0,0.5005666017532349,1.0,1.0,0.0,1.0,-2.5632858276367188,2.5632803440093994,5.285284260025946e-06,1.981156587600708,0.7748023867607117,0.7748023867607117,0.0,130.35914611816406,135.0,18673.947265625,-0.0,1531.2208251953125,1.0,283.1499938964844,284.92144775390625,289.60858154296875,290.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,20505.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043217658997,1.0,0.0,0.0,2.5148673057556152,2.5148801803588867,4.220107143737551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.36376953125,0.0,544.8622436523438,1895.4371337890625,0.0,1388.406982421875,0.6378199458122253,1.0,0.0,3.0,1.0,0.0
12075000,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7716500759124756,0.2727857232093811,0.2486100643873214,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57769775390625,0.8826429843902588,0.4128643274307251,0.3938060402870178,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9990000128746032,0.6804705262184143,0.4208827018737793,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5775146484375,0.7697622776031494,0.2707609832286834,0.2598994672298431,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.6697357296943665,0.1768167912960052,0.8119492530822754,285.5776672363281,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03302001953125,285.5785217285156,1.0,0.5005666017532349,1.0,1.0,0.0,1.0,-2.5632858276367188,2.5632803440093994,5.285284260025946e-06,1.981156587600708,0.7748023867607117,0.7748023867607117,0.0,130.35914611816406,135.0,18673.947265625,-0.0,1531.2208251953125,1.0,283.1499938964844,284.92144775390625,289.60858154296875,290.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,20505.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708043217658997,1.0,0.0,0.0,2.5148673057556152,2.5148801803588867,4.220107143737551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.36376953125,0.0,544.8622436523438,1895.4371337890625,0.0,1388.406982421875,0.6378199458122253,1.0,0.0,3.0,1.0,0.0
12075060,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7667672038078308,0.2710866928100586,0.2471883296966552,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.8771018981933594,0.4105231761932373,0.3917131125926971,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.9990000128746032,0.6764733791351318,0.4264679849147796,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7648729681968689,0.2690359950065613,0.2583768367767334,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.6650371551513672,0.175452783703804,0.8062851428985596,285.5912170410156,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02734375,285.592041015625,1.0,0.501250684261322,1.0,1.0,0.0,1.0,-2.557138442993164,2.557133197784424,5.259946192381904e-06,1.9763951301574707,0.762706458568573,0.762706458568573,0.0,132.46873474121094,135.0,18425.951171875,-0.0,1532.130859375,1.0,283.1499938964844,284.9472351074219,289.5801086425781,290.8412475585937,293.1499938964844,293.1499938964844,283.1499938964844,20389.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666652500629425,1.0,0.0,0.0,2.445789098739624,2.4458014965057373,3.99145648088961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.79248046875,0.0,507.5318603515625,1895.4371337890625,0.0,1358.179931640625,0.6227051615715027,1.0,0.0,3.0,1.0,0.0
12075120,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.7652313113212585,0.2705429792404175,0.2467332184314727,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.8753565549850464,0.4097742438316345,0.391043871641159,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.9990000128746032,0.6750832796096802,0.428250104188919,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.7633360624313354,0.268484354019165,0.257889986038208,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950927734375,0.6635642051696777,0.1750180721282959,0.804489016532898,285.59552001953125,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0264892578125,285.59637451171875,1.0,0.5014747977256775,1.0,1.0,0.0,1.0,-2.5551857948303223,2.555180549621582,5.251910351944389e-06,1.9748826026916504,0.7587396502494812,0.7587396502494812,0.0,133.14869689941406,123.0,18346.306640625,-0.0,1532.46044921875,1.0,283.1499938964844,284.9554748535156,289.57086181640625,290.8273620605469,293.1499938964844,293.1499938964844,283.1499938964844,20373.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653254628181458,1.0,0.0,0.0,2.4240238666534424,2.424036264419556,3.920732183360087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.79931640625,0.0,496.2586059570313,1895.4371337890625,0.0,1348.5960693359375,0.6179863810539246,1.0,0.0,3.0,1.0,0.0
12075180,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.764433741569519,0.2682299613952636,0.2446433007717132,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8746681213378906,0.4066053032875061,0.3880452811717987,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9990000128746032,0.6699315309524536,0.4259559214115143,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.7624920010566711,0.2661281228065491,0.25565305352211,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.6623727679252625,0.1731460690498352,0.7960255146026611,285.6082458496094,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0234680175781,285.6086120605469,1.0,0.497160404920578,1.0,1.0,0.0,1.0,-2.533475875854492,2.533470869064331,5.163381956663216e-06,1.958267092704773,0.7413249015808105,0.7413249015808105,0.0,131.46221923828125,111.0,17937.1171875,-0.0,1496.111572265625,1.0,283.1499938964844,284.98565673828125,289.5299987792969,290.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,20390.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595104932785034,1.0,0.0,0.0,2.331657648086548,2.331669330596924,3.627629325819726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.25732421875,0.0,450.8121032714844,1895.4371337890625,0.0,1307.052001953125,0.5981753468513489,1.0,0.0,3.0,1.0,0.0
12075240,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.764433741569519,0.2682299613952636,0.2446433007717132,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8746681213378906,0.4066053032875061,0.3880452811717987,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9990000128746032,0.6699315309524536,0.4259559214115143,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.7624920010566711,0.2661281228065491,0.25565305352211,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080322265625,0.6623727679252625,0.1731460690498352,0.7960255146026611,285.6082458496094,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0234680175781,285.6086120605469,1.0,0.497160404920578,1.0,1.0,0.0,1.0,-2.533475875854492,2.533470869064331,5.163381956663216e-06,1.958267092704773,0.7413249015808105,0.7413249015808105,0.0,131.46221923828125,111.0,17937.1171875,-0.0,1496.111572265625,1.0,283.1499938964844,284.98565673828125,289.5299987792969,290.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,20390.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595104932785034,1.0,0.0,0.0,2.331657648086548,2.331669330596924,3.627629325819726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.25732421875,0.0,450.8121032714844,1895.4371337890625,0.0,1307.052001953125,0.5981753468513489,1.0,0.0,3.0,1.0,0.0
12075300,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.7657141089439392,0.267071783542633,0.243542730808258,296.9259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8763027191162109,0.4050155878067016,0.3864883780479431,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127624511719,0.9990000128746032,0.6682162284851074,0.4219128787517547,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61260986328125,0.7637249827384949,0.2649300098419189,0.2544641494750976,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.6632388830184937,0.1721927970647812,0.7914605736732483,285.6127014160156,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0219421386719,285.6130065917969,1.0,0.4936824440956116,1.0,1.0,0.0,1.0,-2.518515586853028,2.518510580062866,5.102619979879819e-06,1.9467145204544067,0.7320627570152283,0.7320627570152283,0.0,129.2813720703125,111.0,17703.978515625,-0.0,1467.0087890625,1.0,283.1499938964844,284.9998779296875,289.5074768066406,290.72967529296875,293.1499938964844,293.1499938964844,283.1499938964844,20437.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562007069587708,1.0,0.0,0.0,2.283599615097046,2.2836110591888428,3.47963208469082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.1015625,0.0,428.5757141113281,1895.4371337890625,0.0,1283.739990234375,0.5879924297332764,1.0,0.0,3.0,1.0,0.0
12075360,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.767897367477417,0.2659233212471008,0.2424272894859314,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.8789860606193542,0.4034208357334137,0.3849049508571625,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61700439453125,0.9990000128746032,0.6671557426452637,0.4164156019687652,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168518066406,0.7658378481864929,0.2637241780757904,0.2532434463500976,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.6648881435394287,0.1712407320737838,0.7867714166641235,285.616943359375,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.0205078125,285.6172180175781,1.0,0.4895104765892029,1.0,1.0,0.0,1.0,-2.501570463180542,2.501565456390381,5.034204605181003e-06,1.933611869812012,0.7224327325820923,0.7224327325820923,0.0,126.4586181640625,114.0,17456.361328125,-0.0,1432.911865234375,1.0,283.1499938964844,285.0144348144531,289.4837341308594,290.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,20500.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525079607963562,1.0,0.0,0.0,2.233859062194824,2.233870267868042,3.329698756715516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.01611328125,0.0,406.4851989746094,1895.4371337890625,0.0,1258.0225830078125,0.577531635761261,1.0,0.0,3.0,1.0,0.0
