time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075420,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7684666514396667,0.2636706233024597,0.2403312772512436,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.879863440990448,0.4002558290958404,0.3818524181842804,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.9990000128746032,0.6658450961112976,0.4119028449058532,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7662562131881714,0.2613278329372406,0.2509095966815948,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.6648301482200623,0.1693848669528961,0.7780495882034302,285.63330078125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.01837158203125,285.6343688964844,1.0,0.4848464131355285,1.0,1.0,0.0,1.0,-2.4766669273376465,2.4766621589660645,4.934099706588313e-06,1.9141404628753664,0.7022024989128113,0.7022024989128113,0.0,123.79544830322266,117.0,16990.28515625,-0.0,1389.8251953125,1.0,283.1499938964844,285.0523986816406,289.4348449707031,290.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,20648.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439850926399231,1.0,0.0,0.0,2.128798723220825,2.1288092136383057,3.023866383955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.3515625,0.0,362.6564025878906,1895.4371337890625,0.0,1199.8712158203125,0.5556687116622925,1.0,0.0,3.0,1.0,0.0
12075480,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7684666514396667,0.2636706233024597,0.2403312772512436,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.879863440990448,0.4002558290958404,0.3818524181842804,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.9990000128746032,0.6658450961112976,0.4119028449058532,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63311767578125,0.7662562131881714,0.2613278329372406,0.2509095966815948,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.6648301482200623,0.1693848669528961,0.7780495882034302,285.63330078125,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.01837158203125,285.6343688964844,1.0,0.4848464131355285,1.0,1.0,0.0,1.0,-2.4766669273376465,2.4766621589660645,4.934099706588313e-06,1.9141404628753664,0.7022024989128113,0.7022024989128113,0.0,123.79544830322266,117.0,16990.28515625,-0.0,1389.8251953125,1.0,283.1499938964844,285.0523986816406,289.4348449707031,290.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,20648.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439850926399231,1.0,0.0,0.0,2.128798723220825,2.1288092136383057,3.023866383955465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.3515625,0.0,362.6564025878906,1895.4371337890625,0.0,1199.8712158203125,0.5556687116622925,1.0,0.0,3.0,1.0,0.0
12075540,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.7666188478469849,0.2614668011665344,0.238341823220253,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8778791427612305,0.3971329629421234,0.3789010345935821,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.9990000128746032,0.6639594435691833,0.4114436507225036,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.7642403841018677,0.2589457035064697,0.2486546784639358,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.6626452207565308,0.1675619781017303,0.7698224782943726,285.6620788574219,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0168151855469,285.66375732421875,1.0,0.48198401927948,1.0,1.0,0.0,1.0,-2.457581281661988,2.4575765132904053,4.858200554735959e-06,1.8992817401885984,0.6808102130889893,0.6808102130889893,0.0,122.98163604736328,120.0,16536.1171875,-0.0,1362.4527587890625,1.0,283.1499938964844,285.1031494140625,289.3878173828125,290.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,20791.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346034407615662,1.0,0.0,0.0,2.016355276107788,2.0163652896881104,2.712860975861986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.054931640625,0.0,319.66485595703125,1895.4371337890625,0.0,1137.8685302734375,0.5325886011123657,1.0,0.0,3.0,1.0,0.0
12075600,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.7666188478469849,0.2614668011665344,0.238341823220253,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8778791427612305,0.3971329629421234,0.3789010345935821,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.9990000128746032,0.6639594435691833,0.4114436507225036,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.7642403841018677,0.2589457035064697,0.2486546784639358,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.6626452207565308,0.1675619781017303,0.7698224782943726,285.6620788574219,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0168151855469,285.66375732421875,1.0,0.48198401927948,1.0,1.0,0.0,1.0,-2.457581281661988,2.4575765132904053,4.858200554735959e-06,1.8992817401885984,0.6808102130889893,0.6808102130889893,0.0,122.98163604736328,120.0,16536.1171875,-0.0,1362.4527587890625,1.0,283.1499938964844,285.1031494140625,289.3878173828125,290.53863525390625,293.1499938964844,293.1499938964844,283.1499938964844,20791.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346034407615662,1.0,0.0,0.0,2.016355276107788,2.0163652896881104,2.712860975861986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.054931640625,0.0,319.66485595703125,1895.4371337890625,0.0,1137.8685302734375,0.5325886011123657,1.0,0.0,3.0,1.0,0.0
12075660,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7632681727409363,0.2593159973621368,0.2364370822906494,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8741049766540527,0.3940660953521728,0.376039445400238,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.9990000128746032,0.6611048579216003,0.4135646522045135,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7607042789459229,0.2565837800502777,0.2464578300714492,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.6591243147850037,0.1657562851905822,0.7618788480758667,285.702392578125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0156555175781,285.7046813964844,1.0,0.4803940057754516,1.0,1.0,0.0,1.0,-2.4422175884246826,2.4422128200531006,4.7975445340853184e-06,1.8873218297958367,0.6583702564239502,0.6583702564239502,0.0,123.33687591552734,123.0,16077.78125,-0.0,1344.88525390625,1.0,283.1499938964844,285.166259765625,289.34234619140625,290.4647521972656,293.1499938964844,293.1499938964844,283.1499938964844,20902.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249129176139832,1.0,0.0,0.0,1.897325038909912,1.8973344564437864,2.4020212663344864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.199951171875,0.0,278.2537841796875,1895.4371337890625,0.0,1076.125,0.5085275769233704,1.0,0.0,3.0,1.0,0.0
12075720,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.7632681727409363,0.2593159973621368,0.2364370822906494,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8741049766540527,0.3940660953521728,0.376039445400238,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.9990000128746032,0.6611048579216003,0.4135646522045135,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7607042789459229,0.2565837800502777,0.2464578300714492,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.6591243147850037,0.1657562851905822,0.7618788480758667,285.702392578125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0156555175781,285.7046813964844,1.0,0.4803940057754516,1.0,1.0,0.0,1.0,-2.4422175884246826,2.4422128200531006,4.7975445340853184e-06,1.8873218297958367,0.6583702564239502,0.6583702564239502,0.0,123.33687591552734,123.0,16077.78125,-0.0,1344.88525390625,1.0,283.1499938964844,285.166259765625,289.34234619140625,290.4647521972656,293.1499938964844,293.1499938964844,283.1499938964844,20902.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249129176139832,1.0,0.0,0.0,1.897325038909912,1.8973344564437864,2.4020212663344864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.199951171875,0.0,278.2537841796875,1895.4371337890625,0.0,1076.125,0.5085275769233704,1.0,0.0,3.0,1.0,0.0
12075780,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.7589888572692871,0.25723797082901,0.2346181124448776,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8691996335983276,0.3910685181617737,0.3732677698135376,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.9990000128746032,0.6572598218917847,0.4174383282661438,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7562157511711121,0.2542501986026764,0.2443137168884277,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.654764711856842,0.1639627069234848,0.7541273832321167,285.75457763671875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0147399902344,285.7574768066406,1.0,0.4796944856643677,1.0,1.0,0.0,1.0,-2.429466009140014,2.4294612407684326,4.747500952362316e-06,1.877395749092102,0.6350116729736328,0.6350116729736328,0.0,124.49994659423828,111.0,15607.1162109375,-0.0,1334.035400390625,1.0,283.1499938964844,285.2420349121094,289.2968139648437,290.3905639648437,293.1499938964844,293.1499938964844,283.1499938964844,20960.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150495409965515,1.0,0.0,0.0,1.7732566595077517,1.7732654809951782,2.098150417850775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.03076171875,0.0,239.28317260742188,1895.4371337890625,0.0,1015.7807006835938,0.4838908910751343,1.0,0.0,3.0,1.0,0.0
12075840,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.7589888572692871,0.25723797082901,0.2346181124448776,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546691894531,0.8691996335983276,0.3910685181617737,0.3732677698135376,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.9990000128746032,0.6572598218917847,0.4174383282661438,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.7562157511711121,0.2542501986026764,0.2443137168884277,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.654764711856842,0.1639627069234848,0.7541273832321167,285.75457763671875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0147399902344,285.7574768066406,1.0,0.4796944856643677,1.0,1.0,0.0,1.0,-2.429466009140014,2.4294612407684326,4.747500952362316e-06,1.877395749092102,0.6350116729736328,0.6350116729736328,0.0,124.49994659423828,111.0,15607.1162109375,-0.0,1334.035400390625,1.0,283.1499938964844,285.2420349121094,289.2968139648437,290.3905639648437,293.1499938964844,293.1499938964844,283.1499938964844,20960.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150495409965515,1.0,0.0,0.0,1.7732566595077517,1.7732654809951782,2.098150417850775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.03076171875,0.0,239.28317260742188,1895.4371337890625,0.0,1015.7807006835938,0.4838908910751343,1.0,0.0,3.0,1.0,0.0
12075900,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7587891221046448,0.2562237679958343,0.2336851060390472,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.8690198659896851,0.389588862657547,0.3718522787094116,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.9990000128746032,0.6552484035491943,0.4161120057106018,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.7558721303939819,0.2530897557735443,0.2431977689266204,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.6542572379112244,0.1630611270666122,0.750002920627594,285.7833557128906,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0142822265625,285.7861022949219,1.0,0.4774227440357208,1.0,1.0,0.0,1.0,-2.418766736984253,2.418761968612671,4.706017989519751e-06,1.8692256212234497,0.6230095028877258,0.6230095028877258,0.0,123.61920166015624,111.0,15345.6328125,-0.0,1317.338623046875,1.0,283.1499938964844,285.282958984375,289.2735290527344,290.3525085449219,293.1499938964844,293.1499938964844,283.1499938964844,20967.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100102066993713,1.0,0.0,0.0,1.7099775075912476,1.7099859714508057,1.9510760296270746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.1513671875,0.0,220.9710235595703,1895.4371337890625,0.0,985.9566650390624,0.4715186357498169,1.0,0.0,3.0,1.0,0.0
12075960,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.7598857879638672,0.2552215456962585,0.2327294498682022,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81182861328125,0.8703665733337402,0.3881222307682037,0.370412141084671,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.812255859375,0.9990000128746032,0.6537245512008667,0.4125919342041015,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7568041086196899,0.2519415616989136,0.2420539557933807,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.6548646688461304,0.1621663868427276,0.7457094788551331,285.81170654296875,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.013916015625,285.8145751953125,1.0,0.4742774665355682,1.0,1.0,0.0,1.0,-2.4051311016082764,2.4051263332366943,4.653185897041112e-06,1.8586854934692385,0.6107599139213562,0.6107599139213562,0.0,121.75489807128906,99.0,15063.4599609375,-0.0,1293.2103271484375,1.0,283.1499938964844,285.3243103027344,289.24932861328125,290.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,20961.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047778725624084,1.0,0.0,0.0,1.6460764408111572,1.6460846662521362,1.8079792596381602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.0966796875,0.0,203.51861572265625,1895.4371337890625,0.0,955.7301635742188,0.4591800570487976,1.0,0.0,3.0,1.0,0.0
12076020,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7649831771850586,0.253267377614975,0.2307924032211303,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8764631152153015,0.3852375745773315,0.3675045967102051,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.6525190472602844,0.4009724855422973,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7615143656730652,0.2496725767850875,0.2397259771823883,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.6586113572120667,0.1604373902082443,0.7369988560676575,285.8720397949219,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01385498046875,285.87518310546875,1.0,0.4658561646938324,1.0,1.0,0.0,1.0,-2.3720967769622803,2.3720922470092773,4.526381871983176e-06,1.833099126815796,0.5855991840362549,0.5855991840362549,0.0,116.07855224609376,102.0,14458.259765625,-0.0,1231.0675048828125,1.0,283.1499938964844,285.4118957519531,289.1976623535156,290.2261962890625,293.1499938964844,293.1499938964844,283.1499938964844,20904.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932936072349548,1.0,0.0,0.0,1.5174839496612549,1.517491579055786,1.536532181489747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.67578125,0.0,171.39761352539062,1895.4371337890625,0.0,892.145751953125,0.4348605871200561,1.0,0.0,3.0,1.0,0.0
12076080,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7649831771850586,0.253267377614975,0.2307924032211303,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8764631152153015,0.3852375745773315,0.3675045967102051,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87261962890625,0.9990000128746032,0.6525190472602844,0.4009724855422973,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714599609375,0.7615143656730652,0.2496725767850875,0.2397259771823883,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.6586113572120667,0.1604373902082443,0.7369988560676575,285.8720397949219,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01385498046875,285.87518310546875,1.0,0.4658561646938324,1.0,1.0,0.0,1.0,-2.3720967769622803,2.3720922470092773,4.526381871983176e-06,1.833099126815796,0.5855991840362549,0.5855991840362549,0.0,116.07855224609376,102.0,14458.259765625,-0.0,1231.0675048828125,1.0,283.1499938964844,285.4118957519531,289.1976623535156,290.2261962890625,293.1499938964844,293.1499938964844,283.1499938964844,20904.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932936072349548,1.0,0.0,0.0,1.5174839496612549,1.517491579055786,1.536532181489747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.67578125,0.0,171.39761352539062,1895.4371337890625,0.0,892.145751953125,0.4348605871200561,1.0,0.0,3.0,1.0,0.0
12076140,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7670508623123169,0.2514104545116424,0.2290150970220565,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8789541125297546,0.3824650049209595,0.3647723495960235,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.9990000128746032,0.6528381705284119,0.3946770131587982,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7631931304931641,0.2474773526191711,0.2375381886959076,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.6597880125045776,0.1588385105133056,0.7292259931564331,285.9463806152344,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0150756835937,285.95074462890625,1.0,0.4606868922710418,1.0,1.0,0.0,1.0,-2.347137212753296,2.347132682800293,4.431389697856503e-06,1.813548803329468,0.5597696304321289,0.5597696304321289,0.0,112.83702087402344,105.0,13863.7216796875,-0.0,1189.328857421875,1.0,283.1499938964844,285.51336669921875,289.1440124511719,290.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,20777.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801888704299927,1.0,0.0,0.0,1.3899892568588257,1.3899964094161987,1.289188276132336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.017578125,0.0,143.24569702148438,1895.4371337890625,0.0,824.4031372070312,0.4114847779273987,1.0,0.0,3.0,1.0,0.0
12076200,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7670508623123169,0.2514104545116424,0.2290150970220565,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.8789541125297546,0.3824650049209595,0.3647723495960235,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.9990000128746032,0.6528381705284119,0.3946770131587982,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.7631931304931641,0.2474773526191711,0.2375381886959076,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.6597880125045776,0.1588385105133056,0.7292259931564331,285.9463806152344,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0150756835937,285.95074462890625,1.0,0.4606868922710418,1.0,1.0,0.0,1.0,-2.347137212753296,2.347132682800293,4.431389697856503e-06,1.813548803329468,0.5597696304321289,0.5597696304321289,0.0,112.83702087402344,105.0,13863.7216796875,-0.0,1189.328857421875,1.0,283.1499938964844,285.51336669921875,289.1440124511719,290.1357421875,293.1499938964844,293.1499938964844,283.1499938964844,20777.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801888704299927,1.0,0.0,0.0,1.3899892568588257,1.3899964094161987,1.289188276132336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.017578125,0.0,143.24569702148438,1895.4371337890625,0.0,824.4031372070312,0.4114847779273987,1.0,0.0,3.0,1.0,0.0
12076260,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.7667173743247986,0.249954804778099,0.2276581972837448,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.878577709197998,0.3802398145198822,0.3626259565353393,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9990000128746032,0.6528107523918152,0.3928495347499847,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7625349164009094,0.2457067370414734,0.2358231544494629,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.6590016484260559,0.157567411661148,0.723322868347168,286.0226135253906,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0166931152344,286.0276794433594,1.0,0.4579558372497558,1.0,1.0,0.0,1.0,-2.331577777862549,2.331573486328125,4.372785952000413e-06,1.8014050722122192,0.5377615690231323,0.5377615690231323,0.0,111.6475830078125,105.0,13374.0224609375,-0.0,1167.0047607421875,1.0,283.1499938964844,285.6109313964844,289.100830078125,290.061767578125,293.1499938964844,293.1499938964844,283.1499938964844,20619.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683079361915588,1.0,0.0,0.0,1.2859749794006348,1.2859817743301392,1.1034648395025216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.91357421875,0.0,122.80760192871094,1895.4371337890625,0.0,767.2396240234375,0.3930149376392364,1.0,0.0,3.0,1.0,0.0
12076320,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.7665019035339355,0.249688446521759,0.2274135947227478,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.8783224821090698,0.3798276782035827,0.3622315227985382,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03924560546875,0.9990000128746032,0.652747631072998,0.3927580118179321,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7622554898262024,0.2453765273094177,0.2355071455240249,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.6587182283401489,0.1573307812213897,0.7222439646720886,286.038330078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0170288085937,286.04351806640625,1.0,0.4575676023960113,1.0,1.0,0.0,1.0,-2.329023838043213,2.329019546508789,4.363204880064586e-06,1.799411416053772,0.5335462689399719,0.5335462689399719,0.0,111.53319549560548,108.0,13281.015625,-0.0,1163.6859130859375,1.0,283.1499938964844,285.63055419921875,289.0928649902344,290.0479736328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659925937652588,1.0,0.0,0.0,1.2666075229644775,1.2666141986846924,1.070477537723491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.105224609375,0.0,119.24105072021484,1895.4371337890625,0.0,756.5526733398438,0.389640748500824,1.0,0.0,3.0,1.0,0.0
12076380,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.764281690120697,0.248094767332077,0.2259730100631714,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.8756775856018066,0.3773380219936371,0.3598706424236297,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.9990000128746032,0.6518593430519104,0.393684059381485,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7596267461776733,0.2433613985776901,0.2336018830537796,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.6561800837516785,0.1558868587017059,0.7157732248306274,286.1441650390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0193786621094,286.15008544921875,1.0,0.4559220373630523,1.0,1.0,0.0,1.0,-2.315504550933838,2.315500259399414,4.312668806960573e-06,1.788855791091919,0.5070863366127014,0.5070863366127014,0.0,111.47250366210938,111.0,12700.291015625,-0.0,1148.3702392578125,1.0,283.1499938964844,285.759521484375,289.0445861816406,289.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,20348.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513160228729248,1.0,0.0,0.0,1.14957594871521,1.1495822668075562,8.817973196073582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.51806640625,0.0,99.21769714355467,1895.4371337890625,0.0,692.1051025390625,0.3697266280651092,1.0,0.0,3.0,1.0,0.0
12076440,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.764281690120697,0.248094767332077,0.2259730100631714,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444091796875,0.8756775856018066,0.3773380219936371,0.3598706424236297,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.9990000128746032,0.6518593430519104,0.393684059381485,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1430969238281,0.7596267461776733,0.2433613985776901,0.2336018830537796,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.6561800837516785,0.1558868587017059,0.7157732248306274,286.1441650390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0193786621094,286.15008544921875,1.0,0.4559220373630523,1.0,1.0,0.0,1.0,-2.315504550933838,2.315500259399414,4.312668806960573e-06,1.788855791091919,0.5070863366127014,0.5070863366127014,0.0,111.47250366210938,111.0,12700.291015625,-0.0,1148.3702392578125,1.0,283.1499938964844,285.759521484375,289.0445861816406,289.963623046875,293.1499938964844,293.1499938964844,283.1499938964844,20348.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5513160228729248,1.0,0.0,0.0,1.14957594871521,1.1495822668075562,8.817973196073582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.51806640625,0.0,99.21769714355467,1895.4371337890625,0.0,692.1051025390625,0.3697266280651092,1.0,0.0,3.0,1.0,0.0
12076500,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.7627293467521667,0.2473402768373489,0.2253031879663467,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2017822265625,0.8738217949867249,0.376144677400589,0.3587519228458404,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2026062011719,0.9990000128746032,0.6510968804359436,0.3949306905269623,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.7578662633895874,0.2423828244209289,0.2326893806457519,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.6545250415802002,0.1551859676837921,0.7126913666725159,286.2015075683594,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0206604003906,286.2077331542969,1.0,0.4555145502090454,1.0,1.0,0.0,1.0,-2.310054302215576,2.3100500106811523,4.292380253900774e-06,1.7845990657806396,0.4938127696514129,0.4938127696514129,0.0,111.7865753173828,111.0,12409.7265625,-0.0,1143.5699462890625,1.0,283.1499938964844,285.8274841308594,289.0211486816406,289.92236328125,293.1499938964844,293.1499938964844,283.1499938964844,20219.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438971519470215,1.0,0.0,0.0,1.093950271606445,1.0939563512802124,7.98525121581406e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.087646484375,0.0,90.5877685546875,1895.4371337890625,0.0,661.61376953125,0.3605693280696869,1.0,0.0,3.0,1.0,0.0
12076560,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602844238281,0.7609608173370361,0.2466122955083847,0.2246635854244232,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.8717023134231567,0.374982625246048,0.3576700091361999,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.9990000128746032,0.6501312851905823,0.3965860903263092,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.7558875679969788,0.2414217591285705,0.2318003326654434,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.6526837348937988,0.1544982939958572,0.7097002267837524,286.26141357421875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0220031738281,286.26788330078125,1.0,0.4553294479846954,1.0,1.0,0.0,1.0,-2.3053126335144043,2.3053083419799805,4.274770617485046e-06,1.7808952331542969,0.4805300831794739,0.4805300831794739,0.0,112.28306579589844,114.0,12118.923828125,-0.0,1140.2852783203125,1.0,283.1499938964844,285.897216796875,288.9980163574219,289.88153076171875,293.1499938964844,293.1499938964844,283.1499938964844,20087.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364416837692261,1.0,0.0,0.0,1.040431022644043,1.0404369831085205,7.223040654480428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.84423828125,0.0,82.80386352539062,1895.4371337890625,0.0,632.3186645507812,0.3519656062126159,1.0,0.0,3.0,1.0,0.0
12076620,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38629150390625,0.7569690942764282,0.2452315837144851,0.2234673202037811,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38775634765625,0.8668988347053528,0.372746467590332,0.3556055426597595,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,0.6476489305496216,0.4008488655090332,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.7514671087265015,0.2395461499691009,0.2300831079483032,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.6486138701438904,0.1531586945056915,0.7039559483528137,286.3874816894531,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0247497558594,286.3944091796875,1.0,0.4554934799671173,1.0,1.0,0.0,1.0,-2.297551393508911,2.2975473403930664,4.246025582688162e-06,1.7748311758041382,0.4539875090122223,0.4539875090122223,0.0,113.7110595703125,117.0,11537.1103515625,-0.0,1137.3385009765625,1.0,283.1499938964844,286.0406494140625,288.95220947265625,289.800537109375,293.1499938964844,293.1499938964844,283.1499938964844,19825.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214078426361084,1.0,0.0,0.0,0.9400410056114196,0.9400466084480286,5.896401944482933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.83935546875,0.0,69.51734161376953,1895.4371337890625,0.0,577.1500854492188,0.3364048302173614,1.0,0.0,3.0,1.0,0.0
12076680,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38629150390625,0.7569690942764282,0.2452315837144851,0.2234673202037811,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38775634765625,0.8668988347053528,0.372746467590332,0.3556055426597595,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.9990000128746032,0.6476489305496216,0.4008488655090332,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861999511719,0.7514671087265015,0.2395461499691009,0.2300831079483032,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.6486138701438904,0.1531586945056915,0.7039559483528137,286.3874816894531,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0247497558594,286.3944091796875,1.0,0.4554934799671173,1.0,1.0,0.0,1.0,-2.297551393508911,2.2975473403930664,4.246025582688162e-06,1.7748311758041382,0.4539875090122223,0.4539875090122223,0.0,113.7110595703125,117.0,11537.1103515625,-0.0,1137.3385009765625,1.0,283.1499938964844,286.0406494140625,288.95220947265625,289.800537109375,293.1499938964844,293.1499938964844,283.1499938964844,19825.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5214078426361084,1.0,0.0,0.0,0.9400410056114196,0.9400466084480286,5.896401944482933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.83935546875,0.0,69.51734161376953,1895.4371337890625,0.0,577.1500854492188,0.3364048302173614,1.0,0.0,3.0,1.0,0.0
12076740,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.7526127696037292,0.24394491314888,0.2223713845014572,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8616307377815247,0.3706230223178863,0.3536632359027862,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9990000128746032,0.6445360779762268,0.4060402810573578,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.7466660141944885,0.2377231270074844,0.2284333407878875,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.6442354321479797,0.1518577337265014,0.6984701156616211,286.519775390625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0275573730469,286.5269775390625,1.0,0.4562021195888519,1.0,1.0,0.0,1.0,-2.291565179824829,2.2915608882904053,4.223922132950975e-06,1.7701528072357178,0.4275379180908203,0.4275379180908203,0.0,115.5807647705078,120.0,10956.9296875,-0.0,1138.071533203125,1.0,283.1499938964844,286.1868591308594,288.90679931640625,289.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,19580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061402916908264,1.0,0.0,0.0,0.8487290143966675,0.8487343192100525,4.8065288638099446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.138671875,0.0,58.83390808105469,1895.4371337890625,0.0,526.1205444335938,0.3229161202907562,1.0,0.0,3.0,1.0,0.0
12076800,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185241699219,0.7526127696037292,0.24394491314888,0.2223713845014572,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5200500488281,0.8616307377815247,0.3706230223178863,0.3536632359027862,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.9990000128746032,0.6445360779762268,0.4060402810573578,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.7466660141944885,0.2377231270074844,0.2284333407878875,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.6442354321479797,0.1518577337265014,0.6984701156616211,286.519775390625,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.0275573730469,286.5269775390625,1.0,0.4562021195888519,1.0,1.0,0.0,1.0,-2.291565179824829,2.2915608882904053,4.223922132950975e-06,1.7701528072357178,0.4275379180908203,0.4275379180908203,0.0,115.5807647705078,120.0,10956.9296875,-0.0,1138.071533203125,1.0,283.1499938964844,286.1868591308594,288.90679931640625,289.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,19580.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5061402916908264,1.0,0.0,0.0,0.8487290143966675,0.8487343192100525,4.8065288638099446e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.138671875,0.0,58.83390808105469,1895.4371337890625,0.0,526.1205444335938,0.3229161202907562,1.0,0.0,3.0,1.0,0.0
12076860,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.748099148273468,0.2427471876144409,0.2213662713766098,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.8561483025550842,0.368602842092514,0.3518325090408325,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.9990000128746032,0.6409095525741577,0.4118606150150299,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.7416820526123047,0.2359438389539718,0.2268367856740951,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.6397154927253723,0.1505818367004394,0.6931650638580322,286.65576171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0302734375,286.6631164550781,1.0,0.4573018550872803,1.0,1.0,0.0,1.0,-2.286859035491944,2.2868547439575195,4.2065876186825335e-06,1.766474723815918,0.4012326002120971,0.4012326002120971,0.0,117.7698745727539,108.0,10381.1337890625,-0.0,1141.442626953125,1.0,283.1499938964844,286.33319091796875,288.85809326171875,289.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,19368.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489897072315216,1.0,0.0,0.0,0.7663000822067261,0.7663052082061768,3.918241731071248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.94384765625,0.0,50.24413299560547,1895.4371337890625,0.0,476.8855895996094,0.3112422525882721,1.0,0.0,3.0,1.0,0.0
12076920,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.748099148273468,0.2427471876144409,0.2213662713766098,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.8561483025550842,0.368602842092514,0.3518325090408325,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.9990000128746032,0.6409095525741577,0.4118606150150299,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.7416820526123047,0.2359438389539718,0.2268367856740951,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6517333984375,0.6397154927253723,0.1505818367004394,0.6931650638580322,286.65576171875,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0302734375,286.6631164550781,1.0,0.4573018550872803,1.0,1.0,0.0,1.0,-2.286859035491944,2.2868547439575195,4.2065876186825335e-06,1.766474723815918,0.4012326002120971,0.4012326002120971,0.0,117.7698745727539,108.0,10381.1337890625,-0.0,1141.442626953125,1.0,283.1499938964844,286.33319091796875,288.85809326171875,289.6318359375,293.1499938964844,293.1499938964844,283.1499938964844,19368.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489897072315216,1.0,0.0,0.0,0.7663000822067261,0.7663052082061768,3.918241731071248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.94384765625,0.0,50.24413299560547,1895.4371337890625,0.0,476.8855895996094,0.3112422525882721,1.0,0.0,3.0,1.0,0.0
12076980,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7489799857139587,0.2415957301855087,0.2202758640050888,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8570348024368286,0.3666310310363769,0.3499159514904022,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.9990000128746032,0.637892484664917,0.4083227515220642,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7419271469116211,0.2341927886009216,0.2251255363225937,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6397045254707336,0.1493036448955536,0.6871737837791443,286.7857666015625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0326232910156,286.7924194335937,1.0,0.4533060491085052,1.0,1.0,0.0,1.0,-2.26975965499878,2.2697553634643555,4.14434998674551e-06,1.7533550262451172,0.3749676346778869,0.3749676346778869,0.0,115.84058380126952,96.0,9782.7080078125,-0.0,1115.31787109375,1.0,283.1499938964844,286.4728698730469,288.8056335449219,289.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,19188.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715083241462707,1.0,0.0,0.0,0.6918445825576782,0.6918495297431946,3.1938206745962816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.977294921875,0.0,43.25852966308594,1895.4371337890625,0.0,426.8077392578125,0.3010971248149872,1.0,0.0,3.0,1.0,0.0
12077040,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7846069335937,0.7489799857139587,0.2415957301855087,0.2202758640050888,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7860412597656,0.8570348024368286,0.3666310310363769,0.3499159514904022,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.9990000128746032,0.637892484664917,0.4083227515220642,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78448486328125,0.7419271469116211,0.2341927886009216,0.2251255363225937,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6397045254707336,0.1493036448955536,0.6871737837791443,286.7857666015625,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.0326232910156,286.7924194335937,1.0,0.4533060491085052,1.0,1.0,0.0,1.0,-2.26975965499878,2.2697553634643555,4.14434998674551e-06,1.7533550262451172,0.3749676346778869,0.3749676346778869,0.0,115.84058380126952,96.0,9782.7080078125,-0.0,1115.31787109375,1.0,283.1499938964844,286.4728698730469,288.8056335449219,289.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,19188.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715083241462707,1.0,0.0,0.0,0.6918445825576782,0.6918495297431946,3.1938206745962816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.977294921875,0.0,43.25852966308594,1895.4371337890625,0.0,426.8077392578125,0.3010971248149872,1.0,0.0,3.0,1.0,0.0
12077100,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458557128906,0.7511082291603088,0.2410317212343216,0.2196986526250839,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8472595214844,0.8594688177108765,0.365655243396759,0.3489231765270233,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.9990000128746032,0.6372358798980713,0.4036612212657928,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457336425781,0.7436757683753967,0.2333192229270935,0.2242297083139419,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433532714844,0.6411099433898926,0.1486788690090179,0.6839982867240906,286.84698486328125,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0338134765625,286.8534545898437,1.0,0.4499967098236084,1.0,1.0,0.0,1.0,-2.257386922836304,2.257382869720459,4.099464149476262e-06,1.743770956993103,0.3617971837520599,0.3617971837520599,0.0,113.61808013916016,96.0,9477.611328125,-0.0,1093.4527587890625,1.0,283.1499938964844,286.5386657714844,288.7793884277344,289.4884948730469,293.1499938964844,293.1499938964844,283.1499938964844,19099.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614478647708893,1.0,0.0,0.0,0.6571106314659119,0.6571155190467834,2.8811804497763663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2889.615234375,0.0,40.21683883666992,1895.4371337890625,0.0,401.7005004882813,0.2965773046016693,1.0,0.0,3.0,1.0,0.0
12077160,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054870605469,0.7541706562042236,0.240474447607994,0.2191071063280105,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.8629994988441467,0.3646854758262634,0.347914457321167,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9990000128746032,0.6372091770172119,0.3975293040275574,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.7463104724884033,0.2324409633874893,0.2233095169067382,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.643304705619812,0.148071601986885,0.6807867288589478,286.9065856933594,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0351257324219,286.9129333496094,1.0,0.4459903240203857,1.0,1.0,0.0,1.0,-2.2431387901306152,2.2431347370147705,4.048070877615828e-06,1.7327194213867188,0.3486015498638153,0.3486015498638153,0.0,110.78963470458984,99.0,9171.9482421875,-0.0,1067.509521484375,1.0,283.1499938964844,286.6025390625,288.753662109375,289.440185546875,293.1499938964844,293.1499938964844,283.1499938964844,19014.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508416056632995,1.0,0.0,0.0,0.6239907741546631,0.6239956021308899,2.5980636308986504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2793.20751953125,0.0,37.43790817260742,1895.4371337890625,0.0,376.81536865234375,0.2924116551876068,1.0,0.0,3.0,1.0,0.0
12077220,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.7566261291503906,0.2394013553857803,0.2180497646331787,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.8656989336013794,0.3627856969833374,0.3460270166397095,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03045654296875,0.9990000128746032,0.6380295157432556,0.3916746973991394,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.7479850053787231,0.2307092249393463,0.2215781658887863,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.6446669101715088,0.1469306349754333,0.6751478314399719,287.0291748046875,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0381774902344,287.0361022949219,1.0,0.4417323768138885,1.0,1.0,0.0,1.0,-2.2237045764923096,2.223700761795044,3.978208951593842e-06,1.717458724975586,0.3222569823265075,0.3222569823265075,0.0,107.94895935058594,102.0,8589.4482421875,-0.0,1036.458251953125,1.0,283.1499938964844,286.72900390625,288.7052917480469,289.3466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18856.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428316205739975,1.0,0.0,0.0,0.5625836849212646,0.5625883936882019,2.1118724546909107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.166015625,0.0,32.58038330078125,1895.4371337890625,0.0,328.7196350097656,0.2850686013698578,1.0,0.0,3.0,1.0,0.0
