time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077280,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.7566261291503906,0.2394013553857803,0.2180497646331787,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.8656989336013794,0.3627856969833374,0.3460270166397095,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03045654296875,0.9990000128746032,0.6380295157432556,0.3916746973991394,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.7479850053787231,0.2307092249393463,0.2215781658887863,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0253295898437,0.6446669101715088,0.1469306349754333,0.6751478314399719,287.0291748046875,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0381774902344,287.0361022949219,1.0,0.4417323768138885,1.0,1.0,0.0,1.0,-2.2237045764923096,2.223700761795044,3.978208951593842e-06,1.717458724975586,0.3222569823265075,0.3222569823265075,0.0,107.94895935058594,102.0,8589.4482421875,-0.0,1036.458251953125,1.0,283.1499938964844,286.72900390625,288.7052917480469,289.3466491699219,293.1499938964844,293.1499938964844,283.1499938964844,18856.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428316205739975,1.0,0.0,0.0,0.5625836849212646,0.5625883936882019,2.1118724546909107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2606.166015625,0.0,32.58038330078125,1895.4371337890625,0.0,328.7196350097656,0.2850686013698578,1.0,0.0,3.0,1.0,0.0
12077340,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.156005859375,0.7566069960594177,0.2383754253387451,0.2170971632003784,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575012207031,0.8654659390449524,0.3609578609466553,0.3442637324333191,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.9990000128746032,0.6385433077812195,0.389993816614151,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.7472521066665649,0.2290163040161132,0.2199485450983047,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.6439889073371887,0.1458328962326049,0.6700765490531921,287.1571960449219,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.04119873046875,287.164306640625,1.0,0.4393901526927948,1.0,1.0,0.0,1.0,-2.2103710174560547,2.21036696434021,3.930733782908646e-06,1.7070366144180298,0.2960987389087677,0.2960987389087677,0.0,106.91458892822266,105.0,8036.55419921875,-0.0,1018.872314453125,1.0,283.1499938964844,286.8562927246094,288.6636962890625,289.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18717.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049514532089233,1.0,0.0,0.0,0.5075123906135559,0.5075169801712036,1.7186470913088673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.115966796875,0.0,28.526472091674805,1895.4371337890625,0.0,284.46197509765625,0.2789103090763092,1.0,0.0,3.0,1.0,0.0
12077400,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.156005859375,0.7566069960594177,0.2383754253387451,0.2170971632003784,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1575012207031,0.8654659390449524,0.3609578609466553,0.3442637324333191,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15850830078125,0.9990000128746032,0.6385433077812195,0.389993816614151,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.15582275390625,0.7472521066665649,0.2290163040161132,0.2199485450983047,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.6439889073371887,0.1458328962326049,0.6700765490531921,287.1571960449219,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.04119873046875,287.164306640625,1.0,0.4393901526927948,1.0,1.0,0.0,1.0,-2.2103710174560547,2.21036696434021,3.930733782908646e-06,1.7070366144180298,0.2960987389087677,0.2960987389087677,0.0,106.91458892822266,105.0,8036.55419921875,-0.0,1018.872314453125,1.0,283.1499938964844,286.8562927246094,288.6636962890625,289.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18717.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049514532089233,1.0,0.0,0.0,0.5075123906135559,0.5075169801712036,1.7186470913088673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2431.115966796875,0.0,28.526472091674805,1895.4371337890625,0.0,284.46197509765625,0.2789103090763092,1.0,0.0,3.0,1.0,0.0
12077460,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2751770019531,0.7551065683364868,0.2374649792909622,0.216288149356842,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767028808594,0.8635116815567017,0.3593368828296661,0.3427404165267944,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2777709960937,0.9990000128746032,0.6383791565895081,0.3909173905849457,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2749938964844,0.7451370358467102,0.227475106716156,0.2185063660144806,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723388671875,0.6421173214912415,0.1448293328285217,0.6656450033187866,287.2763977050781,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.04412841796875,287.2837219238281,1.0,0.4384635686874389,1.0,1.0,0.0,1.0,-2.2016212940216064,2.201617479324341,3.899750481650699e-06,1.7002003192901611,0.2722231745719909,0.2722231745719909,0.0,107.0131378173828,105.0,7546.603515625,-0.0,1010.346435546875,1.0,283.1499938964844,286.9712219238281,288.6319274902344,289.1928405761719,293.1499938964844,293.1499938964844,283.1499938964844,18563.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836492300033569,1.0,0.0,0.0,0.4614966213703155,0.4692137539386749,1.4211193111179913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2287.090087890625,0.0,25.743711471557617,1895.4371337890625,0.0,247.83987426757807,0.2743380665779114,1.0,0.0,3.0,1.0,0.0
12077520,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28570556640625,0.7549238204956055,0.2373872250318527,0.216220274567604,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2872314453125,0.8632802367210388,0.3591980636119842,0.3426114022731781,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.288330078125,0.9990000128746032,0.6383323669433594,0.3910861611366272,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2855224609375,0.7449021935462952,0.2273414134979248,0.2183826714754104,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828674316406,0.641910195350647,0.1447419375181198,0.6652657389640808,287.28692626953125,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0443725585937,287.2942810058594,1.0,0.4384267330169678,1.0,1.0,0.0,1.0,-2.2009832859039307,2.200979471206665,3.897496299032355e-06,1.699701905250549,0.2701591849327087,0.2701591849327087,0.0,107.05926513671876,108.0,7504.24951171875,-0.0,1009.8728637695312,1.0,283.1499938964844,286.9811706542969,288.6295471191406,289.1874694824219,293.1499938964844,293.1499938964844,283.1499938964844,18540.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818430304527282,1.0,0.0,0.0,0.4576232731342315,0.4679172039031982,1.3973645351939012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2275.838134765625,0.0,25.618688583374023,1895.4371337890625,0.0,244.8598175048828,0.2740322053432464,1.0,0.0,3.0,1.0,0.0
12077580,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.7521106004714966,0.2364379912614822,0.2154053449630737,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200134277344,0.8597607016563416,0.3574920892715454,0.3410409688949585,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.9990000128746032,0.6373195648193359,0.3941357135772705,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41827392578125,0.7414472699165344,0.2256742715835571,0.2168551981449127,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.6388687491416931,0.1436481475830078,0.6605868339538574,287.4197082519531,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.046875,287.4269714355469,1.0,0.438436359167099,1.0,1.0,0.0,1.0,-2.1943247318267822,2.194320678710937,3.874020421790192e-06,1.694503903388977,0.2445439994335174,0.2445439994335174,0.0,108.03949737548828,111.0,6988.8369140625,-0.0,1006.8076171875,1.0,283.1499938964844,287.10516357421875,288.6031188964844,289.1244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18275.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360197514295578,1.0,0.0,0.0,0.4122094810009002,0.4705555140972137,1.1337816907541765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.01904296875,0.0,25.19791984558105,1895.4371337890625,0.0,210.2178192138672,0.2714526355266571,1.0,0.0,3.0,1.0,0.0
12077640,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.7521106004714966,0.2364379912614822,0.2154053449630737,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4200134277344,0.8597607016563416,0.3574920892715454,0.3410409688949585,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42108154296875,0.9990000128746032,0.6373195648193359,0.3941357135772705,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41827392578125,0.7414472699165344,0.2256742715835571,0.2168551981449127,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.6388687491416931,0.1436481475830078,0.6605868339538574,287.4197082519531,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.046875,287.4269714355469,1.0,0.438436359167099,1.0,1.0,0.0,1.0,-2.1943247318267822,2.194320678710937,3.874020421790192e-06,1.694503903388977,0.2445439994335174,0.2445439994335174,0.0,108.03949737548828,111.0,6988.8369140625,-0.0,1006.8076171875,1.0,283.1499938964844,287.10516357421875,288.6031188964844,289.1244812011719,293.1499938964844,293.1499938964844,283.1499938964844,18275.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360197514295578,1.0,0.0,0.0,0.4122094810009002,0.4705555140972137,1.1337816907541765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2125.01904296875,0.0,25.19791984558105,1895.4371337890625,0.0,210.2178192138672,0.2714526355266571,1.0,0.0,3.0,1.0,0.0
12077700,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.482666015625,0.7504111528396606,0.2359717190265655,0.2150166481733322,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.484130859375,0.8576537370681763,0.3566508293151855,0.340279072523117,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4851989746094,0.9990000128746032,0.6365178823471069,0.3962032198905945,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4824523925781,0.7394302487373352,0.2248374223709106,0.2160995453596115,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.6370971202850342,0.1430970132350921,0.6582759022712708,287.4838562011719,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0477905273437,287.49090576171875,1.0,0.4387128055095672,1.0,1.0,0.0,1.0,-2.191741943359375,2.1917381286621094,3.86493957194034e-06,1.692490577697754,0.2318287044763565,0.2318287044763565,0.0,108.76547241210938,111.0,6744.16943359375,-0.0,1006.9125366210938,1.0,283.1499938964844,287.1647644042969,288.591796875,289.0941772460937,293.1499938964844,293.1499938964844,283.1499938964844,18201.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479036092758178,1.0,0.0,0.0,0.3918185830116272,0.4745074510574341,1.0244953330129649e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.01416015625,0.0,25.21560859680176,1895.4371337890625,0.0,191.1270294189453,0.2706765532493591,1.0,0.0,3.0,1.0,0.0
12077760,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54461669921875,0.7485600113868713,0.2355027496814727,0.2146326303482055,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460205078125,0.8553694486618042,0.3558084964752197,0.3395238816738128,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.9990000128746032,0.6355195641517639,0.3985616564750671,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444030761719,0.7372624278068542,0.2239918559789657,0.2153426110744476,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.635195255279541,0.1425387114286422,0.6559625267982483,287.5457458496094,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04852294921875,287.55255126953125,1.0,0.4391307830810547,1.0,1.0,0.0,1.0,-2.1895182132720947,2.18951416015625,3.857134288409725e-06,1.690759539604187,0.2191570699214935,0.2191570699214935,0.0,109.61974334716795,114.0,6507.9482421875,-0.0,1007.8565063476562,1.0,283.1499938964844,287.22186279296875,288.5838623046875,289.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18158.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348675966262817,1.0,0.0,0.0,0.3727272152900696,0.4775623083114624,9.303946058025758e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.5718994140625,0.0,25.22381591796875,1895.4371337890625,0.0,171.0388946533203,0.2700527012348175,1.0,0.0,3.0,1.0,0.0
12077820,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.661865234375,0.7445043325424194,0.2345403283834457,0.2138590067625045,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632080078125,0.8503973484039307,0.3541039228439331,0.3380119204521179,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642150878906,0.9990000128746032,0.6329507827758789,0.4039848148822784,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.7325659990310669,0.2222603112459182,0.21380715072155,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593322753906,0.631077766418457,0.1413888335227966,0.6512617468833923,287.6629333496094,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.049560546875,287.6692810058594,1.0,0.4402952492237091,1.0,1.0,0.0,1.0,-2.185795783996582,2.1857917308807373,3.844100774585968e-06,1.6878697872161863,0.1939178109169006,0.1939178109169006,0.0,111.64525604248048,102.0,6058.931640625,-0.0,1011.647705078125,1.0,283.1499938964844,287.3299560546875,288.5787353515625,289.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18119.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308395117521286,1.0,0.0,0.0,0.3377123475074768,0.4812393486499786,7.851791217206028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.344970703125,0.0,25.17767333984375,1895.4371337890625,0.0,129.66265869140625,0.269031822681427,1.0,0.0,3.0,1.0,0.0
12077880,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.661865234375,0.7445043325424194,0.2345403283834457,0.2138590067625045,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632080078125,0.8503973484039307,0.3541039228439331,0.3380119204521179,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6642150878906,0.9990000128746032,0.6329507827758789,0.4039848148822784,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6616516113281,0.7325659990310669,0.2222603112459182,0.21380715072155,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593322753906,0.631077766418457,0.1413888335227966,0.6512617468833923,287.6629333496094,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.049560546875,287.6692810058594,1.0,0.4402952492237091,1.0,1.0,0.0,1.0,-2.185795783996582,2.1857917308807373,3.844100774585968e-06,1.6878697872161863,0.1939178109169006,0.1939178109169006,0.0,111.64525604248048,102.0,6058.931640625,-0.0,1011.647705078125,1.0,283.1499938964844,287.3299560546875,288.5787353515625,289.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,18119.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308395117521286,1.0,0.0,0.0,0.3377123475074768,0.4812393486499786,7.851791217206028e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1836.344970703125,0.0,25.17767333984375,1895.4371337890625,0.0,129.66265869140625,0.269031822681427,1.0,0.0,3.0,1.0,0.0
12077940,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.7455849647521973,0.0,0.2129004746675491,296.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.8515052795410156,0.0,0.3363093435764313,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.9990000128746032,0.0,0.4003320932388305,297.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.7327614426612854,0.0,0.2120572924613952,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.6311444640159607,0.0,0.6455910205841064,287.76544189453125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0500793457031,287.7706298828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.169313669204712,2.1693098545074463,3.786933802985004e-06,1.675230622291565,0.0,0.0,0.0,109.7420654296875,60.0,5626.775390625,-0.0,988.0704345703124,0.0,283.1499938964844,287.43133544921875,288.6292724609375,289.0178527832031,293.1499938964844,293.1499938964844,278.1499938964844,18101.93359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061071634292602,0.4830479621887207,6.778244632243968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.080265045166016,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.7455849647521973,0.0,0.2129004746675491,296.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.8515052795410156,0.0,0.3363093435764313,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.9990000128746032,0.0,0.4003320932388305,297.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.7327614426612854,0.0,0.2120572924613952,297.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.6311444640159607,0.0,0.6455910205841064,287.76544189453125,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0500793457031,287.7706298828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.169313669204712,2.1693098545074463,3.786933802985004e-06,1.675230622291565,0.0,0.0,0.0,109.7420654296875,60.0,5626.775390625,-0.0,988.0704345703124,0.0,283.1499938964844,287.43133544921875,288.6292724609375,289.0178527832031,293.1499938964844,293.1499938964844,278.1499938964844,18101.93359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3061071634292602,0.4830479621887207,6.778244632243968e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,25.080265045166016,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0006716989446431,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.378457099199295,0.0,0.0007073325105011,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.378457099199295,0.0,0.0005224334890954,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0007073311135172,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,0.0033552711829543,287.8398132324219,294.1499938964844,290.3081970214844,285.6139221191406,290.345458984375,296.6897888183594,286.6034851074219,0.0,0.0,0.7850105166435242,0.7850105166435242,0.2149894684553146,1.0,-0.0071581052616238,0.0072072334587574,-4.912812801194377e-05,-0.0089986464008688,0.0,0.0,0.0,-0.0376269295811653,60.0,904.7861938476562,-0.0,-3.493458052616916e-06,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1342985633498145e-15,4.372919822065837e-15,6.471028277447367e-21,2.686948059882344e-11,2.686943549601305e-11,4.5029644595855444e-17,0.0,0.0,-0.0,0.0,0.0,2.8603228676318145e-25,1.6132631118005276e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.000857816892676,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,0.0013139928923919,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,0.0006267745629884,297.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,0.0008585867471992,297.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.0027564321644604,287.8371887207031,294.1499938964844,290.27227783203125,285.603271484375,290.3422241210937,296.2291259765625,286.0606994628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0062899882905185,0.0063155079260468,-2.5519337214063853e-05,-0.0094451187178492,0.0,0.0,0.0,-0.0335449390113353,60.0,366.4605407714844,-0.0,-4.039882696815766e-06,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.664000098850037e-25,-9.625829663002648e-25,-7.63830075216297e-28,2.6093457917918952e-18,2.6074769839929844e-18,1.8686959195014057e-21,0.0,0.0,-0.0,0.0,0.0,1.2695764086782844e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0001168032031273,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,0.0001351425016764,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0001208016547025,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,0.0001216762102558,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0005382572999224,287.8346252441406,294.1499938964844,290.2335205078125,285.5920104980469,290.32586669921875,295.5967712402344,285.8638610839844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-5.467552909976803e-05,0.0020140481647104,-0.0019593725446611,-0.0117964148521423,0.0,0.0,0.0,-0.0018110413802787,60.0,139.6024627685547,-0.0,-1.047355198124933e-07,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5170896801345085e-35,-2.0706673068056305e-35,-4.627857907044293e-36,-2.0142360056787668e-20,-1.6356260689078694e-20,-3.786100175502541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.448422497371212e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.978159505408256e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,7.419085886795074e-05,297.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.94653528323397e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,0.0004709068743977,287.8341979980469,294.1499938964844,290.1948547363281,285.5809936523437,290.3102111816406,294.95513916015625,285.8205871582031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010068761184811,0.0006350386538542,0.0003718374646268,-0.0141495242714881,0.0,0.0,0.0,-0.0076063429005444,60.0,53.079219818115234,-0.0,-6.91047787881871e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-6.521653911978243e-21,-3.342293341112441e-21,-3.1793607728141937e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.39493183977902e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236694335937,0.0,0.0,9.893597598420456e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.307833584491163e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,9.893283277051523e-05,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0004692858201451,287.8329772949219,294.1499938964844,290.15625,285.5702209472656,290.3090209960937,294.4017639160156,285.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001110067591,2.8434643084551684e-08,0.0010010816622525,-0.0147610157728195,0.0,0.0,0.0,-0.0077855712734162,60.0,21.08767509460449,-0.0,-6.834116561549308e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6369575579305924e-21,-3.3192322484148657e-21,-3.3177253095157278e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,9.393887739861384e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,9.892244270304218e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.306396582862362e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,9.892211528494954e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197326660156,0.0,0.0,0.0004692430666182,287.8316345214844,294.1499938964844,290.11773681640625,285.5596618652344,290.3074951171875,293.9085388183594,285.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.494988441467283,-0.0,-6.832598842265726e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638022229851829e-21,-3.319018183119625e-21,-3.319003844783812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,9.392784704687074e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.891080117085949e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,7.305532199097797e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.89105028565973e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.0004691880894824,287.82861328125,294.1499938964844,290.0409240722656,285.53924560546875,290.3034362792969,293.0751342773437,285.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.665018558502197,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031923374632e-21,-3.319015961687316e-21,-3.319015961687316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8198547363281,0.0,0.0,9.392784704687074e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.891080117085949e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82012939453125,0.0,0.0,7.305532199097797e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.89105028565973e-05,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177795410156,0.0,0.0,0.0004691880894824,287.82861328125,294.1499938964844,290.0409240722656,285.53924560546875,290.3034362792969,293.0751342773437,285.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.665018558502197,-0.0,-6.83096743614442e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031923374632e-21,-3.319015961687316e-21,-3.319015961687316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.391784988110884e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.890027286019176e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,7.304754399228841e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.889997454592958e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,0.0004691381764132,287.8252258300781,294.1499938964844,289.9643859863281,285.51959228515625,290.298095703125,292.4081115722656,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8723833560943604,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.391784988110884e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.890027286019176e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,7.304754399228841e-05,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,9.889997454592958e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,0.0004691381764132,287.8252258300781,294.1499938964844,289.9643859863281,285.51959228515625,290.298095703125,292.4081115722656,286.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8723833560943604,-0.0,-6.829486665083095e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.39091987675056e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.88911560853012e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,7.304080645553768e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.889086504699662e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.000469094957225,287.82147216796875,294.1499938964844,289.88818359375,285.5007019042969,290.29150390625,291.8702697753906,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.679832220077514,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81500244140625,0.0,0.0,9.39091987675056e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.81591796875,0.0,0.0,9.88911560853012e-05,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,7.304080645553768e-05,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.889086504699662e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,0.000469094957225,287.82147216796875,294.1499938964844,289.88818359375,285.5007019042969,290.29150390625,291.8702697753906,286.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.679832220077514,-0.0,-6.828202003816841e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.39022284001112e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.888381464406848e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,7.303538586711511e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.888353088172153e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004690601781476,287.8173522949219,294.1499938964844,289.8122863769531,285.482421875,290.28369140625,291.43316650390625,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5700600147247314,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,9.39022284001112e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.888381464406848e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8125,0.0,0.0,7.303538586711511e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,9.888353088172153e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0004690601781476,287.8173522949219,294.1499938964844,289.8122863769531,285.482421875,290.28369140625,291.43316650390625,286.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5700600147247314,-0.0,-6.82716319033716e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81072998046875,0.0,0.0,9.389947808813304e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116149902344,0.0,0.0,9.888091881293803e-05,298.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.303324673557654e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.888063505059108e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0004690464411396,287.815185546875,294.1499938964844,289.7744445800781,285.4734802246094,290.2793273925781,291.2452697753906,286.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.521528482437134,-0.0,-6.826750365007683e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092041015625,0.0,0.0,9.389726619701833e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.88785905065015e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.303152233362198e-05,297.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.887830674415454e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,0.000469035381684,287.8129577636719,294.1499938964844,289.7366638183594,285.4646911621094,290.274658203125,291.07470703125,286.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.474685907363892,-0.0,-6.82641569937914e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.38945886446163e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.88757674349472e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.302944140974432e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.887548367260024e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,0.0004690220230259,287.8082580566406,294.1499938964844,289.661376953125,285.44744873046875,290.2644348144531,290.7774658203125,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.384274959564209,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059387207031,0.0,0.0,9.38945886446163e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.88757674349472e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.302944140974432e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,9.887548367260024e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,0.0004690220230259,287.8082580566406,294.1499938964844,289.661376953125,285.44744873046875,290.2644348144531,290.7774658203125,286.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.384274959564209,-0.0,-6.826001452964192e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.389445040142164e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.88756146398373e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,7.30293249944225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.887533087749034e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004690213245339,287.8033447265625,294.1499938964844,289.5863647460937,285.4306030273437,290.2530822753906,290.5283508300781,286.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.297323942184448,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,9.389445040142164e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,9.88756146398373e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027648925781,0.0,0.0,7.30293249944225e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.887533087749034e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80059814453125,0.0,0.0,0.0004690213245339,287.8033447265625,294.1499938964844,289.5863647460937,285.4306030273437,290.2530822753906,290.5283508300781,286.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.297323942184448,-0.0,-6.825955267686369e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.389702609041706e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.88783285720274e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.30313258827664e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.887805208563805e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,0.0004690342466346,287.79815673828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2406005859375,290.3167724609375,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21337890625,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.389702609041706e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.88783285720274e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.30313258827664e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,9.887805208563805e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,0.0004690342466346,287.79815673828125,294.1499938964844,289.5116577148437,285.4140930175781,290.2406005859375,290.3167724609375,286.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21337890625,-0.0,-6.826305565255097e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
