time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079380,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.39024830586277e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888406930258498e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.303556776605546e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.888380009215324e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690614878199,287.79278564453125,294.1499938964844,289.4372863769531,285.3978271484375,290.2270202636719,290.13458251953125,286.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.132174015045166,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,9.39024830586277e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888406930258498e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.303556776605546e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.888380009215324e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,0.0004690614878199,287.79278564453125,294.1499938964844,289.4372863769531,285.3978271484375,290.2270202636719,290.13458251953125,286.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.132174015045166,-0.0,-6.82707437249519e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79315185546875,0.0,0.0,9.390631748829036e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.888810745906083e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,7.303854363271967e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,9.888783824862912e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004690806381404,287.7900085449219,294.1499938964844,289.4001770019531,285.3897705078125,290.2198181152344,290.052490234375,286.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.092529296875,-0.0,-6.827620069316255e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911682128906,0.0,0.0,9.391089406562968e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.889292414300144e-05,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,7.3042101575993e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.889265493256973e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,0.0004691035137511,287.7872009277344,294.1499938964844,289.3631896972656,285.3817443847656,290.2123718261719,289.9754943847656,286.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.05348801612854,-0.0,-6.828273768633153e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.392229549121112e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.890492219710724e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,7.305096369236708e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.890466026263312e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0004691604699473,287.7814636230469,294.1499938964844,289.2893981933594,285.3657531738281,290.1966552734375,289.8345031738281,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.977118134498596,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,9.392229549121112e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78790283203125,0.0,0.0,9.890492219710724e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873229980469,0.0,0.0,7.305096369236708e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.890466026263312e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0004691604699473,287.7814636230469,294.1499938964844,289.2893981933594,285.3657531738281,290.1966552734375,289.8345031738281,286.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.977118134498596,-0.0,-6.829907306382665e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.393663640366869e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.892002708511428e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.306211773538962e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.891976515064016e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0004692321235779,287.7755432128906,294.1499938964844,289.2159118652344,285.3498229980469,290.1799011230469,289.707763671875,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9028923511505127,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.393663640366869e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,9.892002708511428e-05,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.306211773538962e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.891976515064016e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0004692321235779,287.7755432128906,294.1499938964844,289.2159118652344,285.3498229980469,290.1799011230469,289.707763671875,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.9028923511505127,-0.0,-6.831970011944577e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.3953829491511e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.893812966765836e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.307548366952688e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.893786773318423e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004693180089816,287.7695007324219,294.1499938964844,289.1427307128906,285.3338623046875,290.1621398925781,289.5922546386719,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.830649852752685,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.3953829491511e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,9.893812966765836e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,7.307548366952688e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783508300781,0.0,0.0,9.893786773318423e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004693180089816,287.7695007324219,294.1499938964844,289.1427307128906,285.3338623046875,290.1621398925781,289.5922546386719,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.830649852752685,-0.0,-6.834447674464172e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.397369285579772e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.895904804579914e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.30909378034994e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.895879338728264e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004694172530435,287.7633056640625,294.1499938964844,289.0698547363281,285.3177795410156,290.1434326171875,289.485595703125,286.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7602442502975464,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.397369285579772e-05,298.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.895904804579914e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.30909378034994e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.895879338728264e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004694172530435,287.7633056640625,294.1499938964844,289.0698547363281,285.3177795410156,290.1434326171875,289.485595703125,286.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7602442502975464,-0.0,-6.8373154249457e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.39845631364733e-05,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.897048585116865e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,7.309938519028947e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716369628906,0.0,0.0,9.897023846860976e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.0004694715607911,287.7601623535156,294.1499938964844,289.03350830078125,285.3096923828125,290.1336975097656,289.4349975585937,286.578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7256903648376465,-0.0,-6.838885013848994e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.39960082178004e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.898253483697772e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,7.310828368645161e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76934814453125,0.0,0.0,9.898228745441884e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,0.0004695287207141,287.75701904296875,294.1499938964844,288.9972839355469,285.3015441894531,290.12371826171875,289.3859558105469,286.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6915466785430908,-0.0,-6.84053986788058e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.40204699872993e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.900829172693192e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.312730303965509e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.900804434437303e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004696509276982,287.7506103515625,294.1499938964844,288.92498779296875,285.2850646972656,290.10308837890625,289.29180908203125,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6244289875030518,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.40204699872993e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.900829172693192e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,7.312730303965509e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.900804434437303e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004696509276982,287.7506103515625,294.1499938964844,288.92498779296875,285.2850646972656,290.10308837890625,289.29180908203125,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6244289875030518,-0.0,-6.844077660161929e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.40466343308799e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.903584577841684e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,7.314765389310196e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.903559839585796e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,0.0004697816330008,287.7441101074219,294.1499938964844,288.85302734375,285.268310546875,290.08154296875,289.2020874023437,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5587773323059082,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.40466343308799e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.903584577841684e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,7.314765389310196e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599792480469,0.0,0.0,9.903559839585796e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,0.0004697816330008,287.7441101074219,294.1499938964844,288.85302734375,285.268310546875,290.08154296875,289.2020874023437,286.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5587773323059082,-0.0,-6.847865563486266e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.407367906533182e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.906432387651876e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.316868868656456e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.906408376991747e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004699167620856,287.737548828125,294.1499938964844,288.7813720703125,285.2511901855469,290.05908203125,289.1158447265625,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4944891929626465,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.407367906533182e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560729980469,0.0,0.0,9.906432387651876e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,7.316868868656456e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,9.906408376991747e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536315917969,0.0,0.0,0.0004699167620856,287.737548828125,294.1499938964844,288.7813720703125,285.2511901855469,290.05908203125,289.1158447265625,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4944891929626465,-0.0,-6.851782785588513e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.41007019719109e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.90927728707902e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.318970165215433e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.909254004014656e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0004700517165474,287.7308959960937,294.1499938964844,288.7099914550781,285.2336120605469,290.0357666015625,289.032470703125,286.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4314587116241455,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.41007019719109e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75115966796875,0.0,0.0,9.90927728707902e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,7.318970165215433e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7502746582031,0.0,0.0,9.909254004014656e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.748779296875,0.0,0.0,0.0004700517165474,287.7308959960937,294.1499938964844,288.7099914550781,285.2336120605469,290.0357666015625,289.032470703125,286.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4314587116241455,-0.0,-6.85569787606255e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.411392238689588e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.910669177770616e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481689453125,0.0,0.0,7.319997530430555e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.910645167110488e-05,298.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0004701177531387,287.7275390625,294.1499938964844,288.6744384765625,285.22467041015625,290.0237731933594,288.9916687011719,286.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.4003878831863403,-0.0,-6.857612788735423e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,9.412679355591536e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.912024688674136e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.320998702198267e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.91200067801401e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,0.000470182072604,287.72418212890625,294.1499938964844,288.6389465332031,285.215576171875,290.0115661621094,288.9513854980469,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447659686207,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3695985078811646,-0.0,-6.859478673959529e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.415106615051629e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.914580732584e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.322886813199148e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.914557449519634e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,0.0004703033191617,287.7174072265625,294.1499938964844,288.56817626953125,285.1969909667969,289.9865417480469,288.8721923828125,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3088197708129885,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7404479980469,0.0,0.0,9.415106615051629e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.914580732584e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,7.322886813199148e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,9.914557449519634e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,0.0004703033191617,287.7174072265625,294.1499938964844,288.56817626953125,285.1969909667969,289.9865417480469,288.8721923828125,286.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3088197708129885,-0.0,-6.862995860501543e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.41726757446304e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.916855924529956e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.324566831812263e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.91683264146559e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,0.0004704112652689,287.7105712890625,294.1499938964844,288.49774169921875,285.17779541015625,289.960693359375,288.7945861816406,286.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2490506172180176,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.41726757446304e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.916855924529956e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,7.324566831812263e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.91683264146559e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,0.0004704112652689,287.7105712890625,294.1499938964844,288.49774169921875,285.17779541015625,289.960693359375,288.7945861816406,286.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2490506172180176,-0.0,-6.866125801252565e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.419080743100494e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.918765135807917e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.325976912397891e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.918741852743552e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0004705018363893,287.7037353515625,294.1499938964844,288.4275817871094,285.1579284667969,289.9340515136719,288.7183532714844,286.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117583014573e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.190216898918152,-0.0,-6.868748414490258e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,9.419080743100494e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.918765135807917e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.325976912397891e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.0,0.0,9.918741852743552e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.0004705018363893,287.7037353515625,294.1499938964844,288.4275817871094,285.1579284667969,289.9340515136719,288.7183532714844,286.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298117583014573e-09,0.0010037055471912,-0.015552301891148,0.0,0.0,0.0,-0.0079350629821419,60.0,1.190216898918152,-0.0,-6.868748414490258e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.42046899581328e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.920226875692606e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.327056664507836e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.920204320224002e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0004705712199211,287.69683837890625,294.1499938964844,288.35772705078125,285.1373291015625,289.9066467285156,288.643310546875,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1322619915008545,-0.0,-6.870754276633306e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.42046899581328e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.920226875692606e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,7.327056664507836e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.920204320224002e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,0.0004705712199211,287.69683837890625,294.1499938964844,288.35772705078125,285.1373291015625,289.9066467285156,288.643310546875,286.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315249212462959e-09,0.001003851997666,-0.0155971776694059,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1322619915008545,-0.0,-6.870754276633306e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225036621094,0.0,0.0,9.42098195082508e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.920766751747578e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.327455386985093e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.920744923874736e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720947265625,0.0,0.0,0.0004705968603957,287.6933898925781,294.1499938964844,288.3229064941406,285.1267395019531,289.8926696777344,288.606201171875,286.76739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136890873312,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1035966873168943,-0.0,-6.871491819993025e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.421362483408302e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,9.92116765701212e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.32775151845999e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.921145829139276e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.000470615865197,287.68994140625,294.1499938964844,288.2881774902344,285.115966796875,289.87847900390625,288.5693664550781,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.075131058692932,-0.0,-6.872037516814089e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.421695722267032e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.921518358169124e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,7.328009814955294e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.92149653029628e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.000470632512588,287.6829833984375,294.1499938964844,288.21893310546875,285.09375,289.8495788574219,288.496337890625,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0187747478485107,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.421695722267032e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.921518358169124e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,7.328009814955294e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.92149653029628e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,0.000470632512588,287.6829833984375,294.1499938964844,288.21893310546875,285.09375,289.8495788574219,288.496337890625,286.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0187747478485107,-0.0,-6.872502922306013e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.421409777132794e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.921217133523896e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.3277871706523e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,0.0004706182517111,287.6760559082031,294.1499938964844,288.1499938964844,285.0706481933594,289.8199462890625,288.4242553710937,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326456691851945e-09,0.0010039479238912,-0.0156265366822481,0.0,0.0,0.0,-0.00794911198318,60.0,0.9631516933441162,-0.0,-6.87206593852352e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093811035156,0.0,0.0,9.421409777132794e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.921217133523896e-05,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,7.3277871706523e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.921195305651054e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,0.0004706182517111,287.6760559082031,294.1499938964844,288.1499938964844,285.0706481933594,289.8199462890625,288.4242553710937,286.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326456691851945e-09,0.0010039479238912,-0.0156265366822481,0.0,0.0,0.0,-0.00794911198318,60.0,0.9631516933441162,-0.0,-6.87206593852352e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.419745038030668e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.919463627738878e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.326492050196975e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.919441799866036e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004705351020675,287.6690979003906,294.1499938964844,288.08233642578125,285.046142578125,289.7896423339844,288.3531188964844,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9084482192993164,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
