time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081720,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041015625,0.0,0.0,9.419745038030668e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.919463627738878e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,7.326492050196975e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.919441799866036e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026062011719,0.0,0.0,0.0004705351020675,287.6690979003906,294.1499938964844,288.08233642578125,285.046142578125,289.7896423339844,288.3531188964844,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.3055471954953646e-09,0.0010037692263722,-0.0155717628076672,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9084482192993164,-0.0,-6.869618118798827e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.416006651008502e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.915526607073843e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.323583849938586e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.915505506796762e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004703483718913,287.6621398925781,294.1499938964844,288.01678466796875,285.0198974609375,289.7587280273437,288.2834167480469,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8553274869918823,-0.0,-6.86414765027621e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6987609863281,0.0,0.0,9.416006651008502e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994323730469,0.0,0.0,9.915526607073843e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.323583849938586e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,9.915505506796762e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,0.0004703483718913,287.6621398925781,294.1499938964844,288.01678466796875,285.0198974609375,289.7587280273437,288.2834167480469,286.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8553274869918823,-0.0,-6.86414765027621e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,9.41339021665044e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,9.912770474329592e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,7.321548764593899e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959533691406,0.0,0.0,9.912750101648272e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,0.0004702176374848,287.65869140625,294.1499938964844,287.9847717285156,285.0061340332031,289.7430114746094,288.2492370605469,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8294153213500977,-0.0,-6.860323509272348e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,9.410297207068652e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.694091796875,0.0,0.0,9.909513755701482e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.319142605410889e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.9094926554244e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,0.0004700631543528,287.6552124023437,294.1499938964844,287.9532165527344,284.99200439453125,289.7272033691406,288.2155456542969,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187495404930132e-09,0.0010027597891166,-0.0152625208720564,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8039263486862183,-0.0,-6.855806589101121e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.402765135746448e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.90158223430626e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,7.31328473193571e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004696869291365,287.6482849121094,294.1499938964844,287.8914794921875,284.962646484375,289.69512939453125,288.1497802734375,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7541722059249878,-0.0,-6.844817335149855e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,9.402765135746448e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.90158223430626e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,7.31328473193571e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.90156113402918e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,0.0004696869291365,287.6482849121094,294.1499938964844,287.8914794921875,284.962646484375,289.69512939453125,288.1497802734375,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934861600969725e-09,0.0010019560577347,-0.0150162568315863,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7541722059249878,-0.0,-6.844817335149855e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.393595246365294e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891925583360715e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,7.306152110686526e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004692288930527,287.641357421875,294.1499938964844,287.8314514160156,284.9319763183594,289.66259765625,288.0862121582031,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075012874091e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7059900164604187,-0.0,-6.831455579003888e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.393595246365294e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.891925583360715e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68292236328125,0.0,0.0,7.306152110686526e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.891905210679396e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0004692288930527,287.641357421875,294.1499938964844,287.8314514160156,284.9319763183594,289.66259765625,288.0862121582031,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075012874091e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7059900164604187,-0.0,-6.831455579003888e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.382992720929906e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.880759898805992e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,7.29790554032661e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.880740253720433e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0004686992615461,287.63446044921875,294.1499938964844,287.77294921875,284.9000549316406,289.6296081542969,288.0249328613281,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846806150344719e-09,0.0009998467285186,-0.0143700456246733,0.0,0.0,0.0,-0.0077113299630582,60.0,0.6592773795127869,-0.0,-6.81602401186865e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.382992720929906e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780090332031,0.0,0.0,9.880759898805992e-05,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,7.29790554032661e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.880740253720433e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0004686992615461,287.63446044921875,294.1499938964844,287.77294921875,284.9000549316406,289.6296081542969,288.0249328613281,286.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846806150344719e-09,0.0009998467285186,-0.0143700456246733,0.0,0.0,0.0,-0.0077113299630582,60.0,0.6592773795127869,-0.0,-6.81602401186865e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.371174382977188e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.868315100902691e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,7.288713095476851e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.868294728221372e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004681089485529,287.6275939941406,294.1499938964844,287.7158203125,284.8670349121094,289.5962219238281,287.96588134765625,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.007638253737241,60.0,0.6139416098594666,-0.0,-6.798847351774384e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.371174382977188e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.868315100902691e-05,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,7.288713095476851e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,9.868294728221372e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,0.0004681089485529,287.6275939941406,294.1499938964844,287.7158203125,284.8670349121094,289.5962219238281,287.96588134765625,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398286651558e-09,0.0009985862998291,-0.0139838829636573,0.0,0.0,0.0,-0.007638253737241,60.0,0.6139416098594666,-0.0,-6.798847351774384e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.364879224449396e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.861685975920408e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695556640625,0.0,0.0,7.283817103598267e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,9.86166633083485e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,0.0004677945107687,287.6241760253906,294.1499938964844,287.687744140625,284.85015869140625,289.57940673828125,287.9371643066406,286.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620889531599005e-09,0.0009979149326682,-0.013778212480247,0.0,0.0,0.0,-0.0075993333011865,60.0,0.5917733907699585,-0.0,-6.789707640564302e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.358363604405896e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,9.854824020294473e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,7.278748671524227e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,9.854805102804676e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004674690135288,287.6207580566406,294.1499938964844,287.65997314453125,284.83306884765625,289.5624694824219,287.90899658203125,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539626091177752e-09,0.0009972200496122,-0.0135653233155608,0.0,0.0,0.0,-0.0075590475462377,60.0,0.5699067115783691,-0.0,-6.78025458000775e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.344775753561407e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.84051584964618e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.268180343089625e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.840496204560624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004667902830988,287.61395263671875,294.1499938964844,287.605224609375,284.7981872558594,289.52838134765625,287.8541564941406,286.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701740831968445e-09,0.0009957710281014,-0.0131213972344994,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5270174145698547,-0.0,-6.760562598628894e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.344775753561407e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.84051584964618e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.268180343089625e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.840496204560624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004667902830988,287.61395263671875,294.1499938964844,287.605224609375,284.7981872558594,289.52838134765625,287.8541564941406,286.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701740831968445e-09,0.0009957710281014,-0.0131213972344994,0.0,0.0,0.0,-0.0074750431813299,60.0,0.5270174145698547,-0.0,-6.760562598628894e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.330615284852684e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.82560304692015e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,7.257165998453274e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.825584129430354e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0004660829436033,287.607177734375,294.1499938964844,287.5514221191406,284.7626037597656,289.4939880371094,287.8012390136719,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585117524435e-09,0.000994261004962,-0.0126587646082043,0.0,0.0,0.0,-0.0073875002562999,60.0,0.4852156639099121,-0.0,-6.74007125667231e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.330615284852684e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.82560304692015e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,7.257165998453274e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.825584129430354e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0004660829436033,287.607177734375,294.1499938964844,287.5514221191406,284.7626037597656,289.4939880371094,287.8012390136719,286.8741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193585117524435e-09,0.000994261004962,-0.0126587646082043,0.0,0.0,0.0,-0.0073875002562999,60.0,0.4852156639099121,-0.0,-6.74007125667231e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.316072828369216e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.81028933892958e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,7.245854794746265e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004653565119951,287.6004333496094,294.1499938964844,287.4984130859375,284.7263488769531,289.4593200683594,287.7501525878906,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242620949792e-09,0.0009927103528752,-0.0121836708858609,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4443865120410919,-0.0,-6.719061218518618e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.316072828369216e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.81028933892958e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,7.245854794746265e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493530273437,0.0,0.0,0.0004653565119951,287.6004333496094,294.1499938964844,287.4984130859375,284.7263488769531,289.4593200683594,287.7501525878906,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012242620949792e-09,0.0009927103528752,-0.0121836708858609,0.0,0.0,0.0,-0.0072976006194949,60.0,0.4443865120410919,-0.0,-6.719061218518618e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.301318641519174e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.794752259040251e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,7.234379154397175e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004646195156965,287.59375,294.1499938964844,287.4460754394531,284.6895446777344,289.42437744140625,287.7007141113281,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4044193029403686,-0.0,-6.69777975303987e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.301318641519174e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.794752259040251e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,7.234379154397175e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.794733341550454e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004646195156965,287.59375,294.1499938964844,287.4460754394531,284.6895446777344,289.42437744140625,287.7007141113281,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264454914688e-09,0.0009911371162161,-0.0117016639560461,0.0,0.0,0.0,-0.0072063948027789,60.0,0.4044193029403686,-0.0,-6.69777975303987e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.29390880628489e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.78694879449904e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,7.22861586837098e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.786930604605004e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0004642494022846,287.59039306640625,294.1499938964844,287.42010498046875,284.6709899902344,289.4068298339844,287.6766357421875,286.88629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869474359333e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3847386837005615,-0.0,-6.687104558977809e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.286504791816697e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405944824219,0.0,0.0,9.779152605915442e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.222857675515115e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399230957031,0.0,0.0,9.779134416021408e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,0.000463879579911,287.58709716796875,294.1499938964844,287.3942565917969,284.6523132324219,289.3891906738281,287.65289306640625,286.88848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643552653504912e-09,0.0009895577095448,-0.0112177273258566,0.0,0.0,0.0,-0.0071148253045976,60.0,0.3652271926403045,-0.0,-6.676446417941406e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.2717629740946e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.76362862274982e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.211391493910924e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,0.0004631431947927,287.5804748535156,294.1499938964844,287.3428039550781,284.61474609375,289.3537902832031,287.6064453125,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3266394734382629,-0.0,-6.655250928133682e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,9.2717629740946e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.76362862274982e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.211391493910924e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.763610432855784e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,0.0004631431947927,287.5804748535156,294.1499938964844,287.3428039550781,284.61474609375,289.3537902832031,287.6064453125,286.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,0.3266394734382629,-0.0,-6.655250928133682e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.257206693291664e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.74829963524826e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.200069376267493e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0004624160937964,287.57391357421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3181457519531,287.5612487792969,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2885912656784057,-0.0,-6.634354576817715e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62945556640625,0.0,0.0,9.257206693291664e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.74829963524826e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,7.200069376267493e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.748282172949985e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0004624160937964,287.57391357421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3181457519531,287.5612487792969,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2885912656784057,-0.0,-6.634354576817715e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.242929081665352e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.73326459643431e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,7.188964082160965e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.733247134136036e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004617029044311,287.5674133300781,294.1499938964844,287.24041748046875,284.5389709472656,289.2822570800781,287.5172424316406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2509602904319763,-0.0,-6.613890946027824e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,9.242929081665352e-05,298.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.73326459643431e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,7.188964082160965e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,9.733247134136036e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0004617029044311,287.5674133300781,294.1499938964844,287.24041748046875,284.5389709472656,289.2822570800781,287.5172424316406,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100204176182842e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2509602904319763,-0.0,-6.613890946027824e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.229008719557896e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.718605724629016e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,7.178136729635298e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.71858826233074e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004610075557138,287.5609436035156,294.1499938964844,287.189208984375,284.5009460449219,289.2461853027344,287.4742736816406,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2136317640542984,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.229008719557896e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,9.718605724629016e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,7.178136729635298e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.71858826233074e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004610075557138,287.5609436035156,294.1499938964844,287.189208984375,284.5009460449219,289.2461853027344,287.4742736816406,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2136317640542984,-0.0,-6.593968748802581e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.222215885529296e-05,298.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,9.71145200310275e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,7.17285365681164e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.711435268400236e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,0.0004606682341545,287.5577087402344,294.1499938964844,287.1635131835937,284.4819641113281,289.22808837890625,287.45318603515625,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174133121967,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1950478106737136,-0.0,-6.584258471775685e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,9.215511090587825e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.704392141429707e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139221191406,0.0,0.0,7.167638977989554e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.704374679131432e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,0.0004603333363775,287.55450439453125,294.1499938964844,287.13775634765625,284.4629821777344,289.2098999023437,287.43231201171875,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.176494300365448,-0.0,-6.574681066240373e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.20248858164996e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.690677688922732e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,7.157509389799088e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066095422022e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0004596828366629,287.54815673828125,294.1499938964844,287.0859375,284.4251403808594,289.17340087890625,287.3911437988281,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937991818232e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.1394283026456833,-0.0,-6.556097531529306e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.20248858164996e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.690677688922732e-05,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087341308594,0.0,0.0,7.157509389799088e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066095422022e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,0.0004596828366629,287.54815673828125,294.1499938964844,287.0859375,284.4251403808594,289.17340087890625,287.3911437988281,286.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937991818232e-09,0.0009805992012843,-0.0084728840738534,0.0,0.0,0.0,-0.006595476064831,60.0,0.1394283026456833,-0.0,-6.556097531529306e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.189979027723894e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.677504567662254e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.147779979277402e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.67748783295974e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0004590579483192,287.5418395996094,294.1499938964844,287.0336303710937,284.38751220703125,289.1366577148437,287.3507385253906,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.1023263931274414,-0.0,-6.538271435374554e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.189979027723894e-05,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.677504567662254e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6035461425781,0.0,0.0,7.147779979277402e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.67748783295974e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0004590579483192,287.5418395996094,294.1499938964844,287.0336303710937,284.38751220703125,289.1366577148437,287.3507385253906,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948770278532e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.1023263931274414,-0.0,-6.538271435374554e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
