time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084060,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.17803990887478e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664932440500706e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.13849367457442e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0004584615817293,287.5355529785156,294.1499938964844,286.98065185546875,284.3501892089844,289.0997009277344,287.3110046386719,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910723035683982e-09,0.0009779921965673,-0.0076740710064768,0.0,0.0,0.0,-0.0064443401060998,60.0,0.065066322684288,-0.0,-6.52128093747706e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982360839844,0.0,0.0,9.17803990887478e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.664932440500706e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,7.13849367457442e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664915705798194e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,0.0004584615817293,287.5355529785156,294.1499938964844,286.98065185546875,284.3501892089844,289.0997009277344,287.3110046386719,286.9147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.2910723035683982e-09,0.0009779921965673,-0.0076740710064768,0.0,0.0,0.0,-0.0064443401060998,60.0,0.065066322684288,-0.0,-6.52128093747706e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.16666685952805e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.652955486672e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.129647565307096e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652939479565248e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004578934749588,287.5293273925781,294.1499938964844,286.9268493652344,284.3132629394531,289.0625305175781,287.27178955078125,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0275657065212726,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,9.16666685952805e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936279296875,0.0,0.0,9.652955486672e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59326171875,0.0,0.0,7.129647565307096e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.652939479565248e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004578934749588,287.5293273925781,294.1499938964844,286.9268493652344,284.3132629394531,289.0625305175781,287.27178955078125,286.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0275657065212726,-0.0,-6.505114669153046e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.161235357169062e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,9.647235128795728e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.125423144316301e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.647219849284738e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0004576221690513,287.5262451171875,294.1499938964844,286.8996276855469,284.2949523925781,289.0438232421875,287.2523803710937,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508381796993e-09,0.0009762001573108,-0.0071249604225158,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0086576389148831,-0.0,-6.497401017213633e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.155931911664084e-05,298.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,9.641650831326842e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.121297676349059e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.641634824220092e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004573572368826,287.5231628417969,294.1499938964844,286.87213134765625,284.2767944335937,289.0250549316406,287.23309326171875,286.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369065550999e-09,0.0009756345534697,-0.0069516575895249,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0103336730971932,-0.0,-6.489873527470992e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.145842341240495e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.63102575042285e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.1134498284664e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.6310097433161e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0004568532458506,287.5170593261719,294.1499938964844,286.8162841796875,284.2408752441406,288.9873352050781,287.1947631835937,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889542161099712e-09,0.0009745585848577,-0.0066219549626111,0.0,0.0,0.0,-0.0062452838756144,60.0,-0.0487048663198947,-0.0,-6.47556532840099e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.145842341240495e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.63102575042285e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58306884765625,0.0,0.0,7.1134498284664e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.6310097433161e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,0.0004568532458506,287.5170593261719,294.1499938964844,286.8162841796875,284.2408752441406,288.9873352050781,287.1947631835937,286.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889542161099712e-09,0.0009745585848577,-0.0066219549626111,0.0,0.0,0.0,-0.0062452838756144,60.0,-0.0487048663198947,-0.0,-6.47556532840099e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136430890066548e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.621115168556572e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106130215106532e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109988904558e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004563831607811,287.510986328125,294.1499938964844,286.7592163085937,284.20556640625,288.9493408203125,287.15673828125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772167384534896e-09,0.0009735548519529,-0.0063143973238766,0.0,0.0,0.0,-0.006187095772475,60.0,-0.087672546505928,-0.0,-6.462231993964451e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136430890066548e-05,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.621115168556572e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,7.106130215106532e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109988904558e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,0.0004563831607811,287.510986328125,294.1499938964844,286.7592163085937,284.20556640625,288.9493408203125,287.15673828125,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.772167384534896e-09,0.0009735548519529,-0.0063143973238766,0.0,0.0,0.0,-0.006187095772475,60.0,-0.087672546505928,-0.0,-6.462231993964451e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.127728117164224e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.611950372345746e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.099360664142296e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611935092834756e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0004559484368655,287.5049743652344,294.1499938964844,286.70074462890625,284.1709289550781,288.9110412597656,287.118896484375,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663620657372689e-09,0.0009726266143843,-0.0060299704782664,0.0,0.0,0.0,-0.0061332839541137,60.0,-0.1273491829633712,-0.0,-6.449914025097314e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.127728117164224e-05,298.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,9.611950372345746e-05,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.099360664142296e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611935092834756e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0004559484368655,287.5049743652344,294.1499938964844,286.70074462890625,284.1709289550781,288.9110412597656,287.118896484375,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972629233729,2.663620657372689e-09,0.0009726266143843,-0.0060299704782664,0.0,0.0,0.0,-0.0061332839541137,60.0,-0.1273491829633712,-0.0,-6.449914025097314e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119755122810602e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.603553917258978e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603538637747988e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004555501509457,287.4989929199219,294.1499938964844,286.6407165527344,284.1370849609375,288.8724060058594,287.08111572265625,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717786451801,2.5641657686037433e-09,0.000971776084043,-0.0057693654671311,0.0,0.0,0.0,-0.0060839797370135,60.0,-0.1678311675786972,-0.0,-6.438637711880801e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119755122810602e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,9.603553917258978e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603538637747988e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,0.0004555501509457,287.4989929199219,294.1499938964844,286.6407165527344,284.1370849609375,288.8724060058594,287.08111572265625,286.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717786451801,2.5641657686037433e-09,0.000971776084043,-0.0057693654671311,0.0,0.0,0.0,-0.0060839797370135,60.0,-0.1678311675786972,-0.0,-6.438637711880801e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.116066939895973e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658264160156,0.0,0.0,9.599670011084528e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,7.090291182976216e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,9.599655459169298e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0004553659528028,287.4960327148437,294.1499938964844,286.610107421875,284.1204528808594,288.8529357910156,287.0622253417969,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713852196,2.518160790998536e-09,0.0009713827166706,-0.005648816935718,0.0,0.0,0.0,-0.0060611730441451,60.0,-0.188443973660469,-0.0,-6.433425170371265e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.112553379964083e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.595970186637716e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,7.087557605700567e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595955634722486e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,0.0004551904276013,287.4931030273437,294.1499938964844,286.5790405273437,284.1040344238281,288.8333740234375,287.0433044433594,286.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103040561,2.4743276316741003e-09,0.0009710078593343,-0.0055339587852358,0.0,0.0,0.0,-0.0060394429601728,60.0,-0.2092694044113159,-0.0,-6.42846060827651e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.106137440539896e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.589213732397184e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.082567026372999e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589199180481955e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0004548699362203,287.4872131347656,294.1499938964844,286.5155029296875,284.0718688964844,288.79400634765625,287.0052795410156,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.394276554795738e-09,0.0009703232790343,-0.0053241970017552,0.0,0.0,0.0,-0.0059997579082846,60.0,-0.2517139315605163,-0.0,-6.419399056767361e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.106137440539896e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.589213732397184e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,7.082567026372999e-05,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589199180481955e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,0.0004548699362203,287.4872131347656,294.1499938964844,286.5155029296875,284.0718688964844,288.79400634765625,287.0052795410156,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256655484,2.394276554795738e-09,0.0009703232790343,-0.0053241970017552,0.0,0.0,0.0,-0.0059997579082846,60.0,-0.2517139315605163,-0.0,-6.419399056767361e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.10053204279393e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.583310747984795e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.07820727257058e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583296196069568e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0004545899573713,287.4814147949219,294.1499938964844,286.45001220703125,284.0406494140625,288.75421142578125,286.9668884277344,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697274654172,2.324331616065933e-09,0.0009697251371107,-0.0051409159786999,0.0,0.0,0.0,-0.0059650829061865,60.0,-0.2953504025936126,-0.0,-6.411486452861936e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,9.10053204279393e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.583310747984795e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.07820727257058e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583296196069568e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0004545899573713,287.4814147949219,294.1499938964844,286.45001220703125,284.0406494140625,288.75421142578125,286.9668884277344,286.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697274654172,2.324331616065933e-09,0.0009697251371107,-0.0051409159786999,0.0,0.0,0.0,-0.0059650829061865,60.0,-0.2953504025936126,-0.0,-6.411486452861936e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.094698179978876e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.073669985402375e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,0.0004542985698208,287.47564697265625,294.1499938964844,286.3788146972656,284.008544921875,288.7139587402344,286.9280090332031,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515431741254588e-09,0.0009691027225926,-0.0049501834437251,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3413560092449188,-0.0,-6.4032576574391e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,9.094698179978876e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484924316406,0.0,0.0,9.577167656971142e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,7.073669985402375e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577153105055912e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,0.0004542985698208,287.47564697265625,294.1499938964844,286.3788146972656,284.008544921875,288.7139587402344,286.9280090332031,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515431741254588e-09,0.0009691027225926,-0.0049501834437251,0.0,0.0,0.0,-0.0059289988130331,60.0,-0.3413560092449188,-0.0,-6.4032576574391e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.088007936952636e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.570121619617566e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.068466220516711e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.5701077952981e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0004539643414318,287.4699401855469,294.1499938964844,286.2987670898437,283.973876953125,288.673095703125,286.8885498046875,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168076385089534e-09,0.0009683889802545,-0.0047314688563346,0.0,0.0,0.0,-0.0058876206167042,60.0,-0.3920221924781799,-0.0,-6.393828044792826e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.088007936952636e-05,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436096191406,0.0,0.0,9.570121619617566e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,7.068466220516711e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.5701077952981e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,0.0004539643414318,287.4699401855469,294.1499938964844,286.2987670898437,283.973876953125,288.673095703125,286.8885498046875,286.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683911921456,2.168076385089534e-09,0.0009683889802545,-0.0047314688563346,0.0,0.0,0.0,-0.0058876206167042,60.0,-0.3920221924781799,-0.0,-6.393828044792826e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5407409667969,0.0,0.0,9.084657358471304e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.566593507770448e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,7.065859972499311e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406188964844,0.0,0.0,9.566579683450982e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004537969944067,287.46710205078125,294.1499938964844,286.255615234375,283.95556640625,288.65240478515625,286.8685607910156,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680336806923,2.126283149550545e-09,0.0009680315852165,-0.0046219551004469,0.0,0.0,0.0,-0.0058669014833867,60.0,-0.4193945229053497,-0.0,-6.389108619941909e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,9.081518510356544e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,9.563288040226324e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,7.063418161123991e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.563274215906858e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004536401829682,287.4642639160156,294.1499938964844,286.21051025390625,283.9366455078125,288.6315002441406,286.848388671875,286.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676986956037,2.087117367821633e-09,0.0009676966583356,-0.0045193252153694,0.0,0.0,0.0,-0.0058474852703511,60.0,-0.4479970335960388,-0.0,-6.384688333582744e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.076666901819408e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558178862789646e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.059644849505275e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.55816503847018e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004533978644758,287.4586486816406,294.1499938964844,286.11474609375,283.8970031738281,288.5891418457031,286.80712890625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808802522,2.026569578816861e-09,0.0009671788429841,-0.0043606664985418,0.0,0.0,0.0,-0.0058174687437713,60.0,-0.5089043974876404,-0.0,-6.377857175721148e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334777832031,0.0,0.0,9.076666901819408e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,9.558178862789646e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.059644849505275e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.55816503847018e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004533978644758,287.4586486816406,294.1499938964844,286.11474609375,283.8970031738281,288.5891418457031,286.80712890625,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671808802522,2.026569578816861e-09,0.0009671788429841,-0.0043606664985418,0.0,0.0,0.0,-0.0058174687437713,60.0,-0.5089043974876404,-0.0,-6.377857175721148e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.074912668438628e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,7.058280607452616e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.5563184004277e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004533102619461,287.4530944824219,294.1499938964844,286.0120849609375,283.8550109863281,288.5458068847656,286.7637023925781,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929859228,2.0046158066833182e-09,0.0009669909486547,-0.0043031396344304,0.0,0.0,0.0,-0.0058065843768417,60.0,-0.5748114585876465,-0.0,-6.375380934287024e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.074912668438628e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.556331497151405e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,7.058280607452616e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.5563184004277e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004533102619461,287.4530944824219,294.1499938964844,286.0120849609375,283.8550109863281,288.5458068847656,286.7637023925781,286.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669929859228,2.0046158066833182e-09,0.0009669909486547,-0.0043031396344304,0.0,0.0,0.0,-0.0058065843768417,60.0,-0.5748114585876465,-0.0,-6.375380934287024e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.077403228729965e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.558953752275556e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.060217467369512e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.558940655551852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0004534346517175,287.44757080078125,294.1499938964844,285.9032287597656,283.81072998046875,288.5013122558594,286.71600341796875,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.035542623346487e-09,0.0009672553278505,-0.0043841800652444,0.0,0.0,0.0,-0.0058219158090651,60.0,-0.6454383730888367,-0.0,-6.378868988576869e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.077403228729965e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.558953752275556e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,7.060217467369512e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.558940655551852e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0004534346517175,287.44757080078125,294.1499938964844,285.9032287597656,283.81072998046875,288.5013122558594,286.71600341796875,286.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672573651187,2.035542623346487e-09,0.0009672553278505,-0.0043841800652444,0.0,0.0,0.0,-0.0058219158090651,60.0,-0.6454383730888367,-0.0,-6.378868988576869e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.084278281079604e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.56619405769743e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.065564568620175e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.566180960973723e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004537780769169,287.4421081542969,294.1499938964844,285.7888488769531,283.76434326171875,288.4555969238281,286.66168212890625,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.1211070677651382e-09,0.0009679868817329,-0.0046083922497928,0.0,0.0,0.0,-0.0058643333613872,60.0,-0.7202686071395874,-0.0,-6.388524553813113e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.084278281079604e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,9.56619405769743e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,7.065564568620175e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,9.566180960973723e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004537780769169,287.4421081542969,294.1499938964844,285.7888488769531,283.76434326171875,288.4555969238281,286.66168212890625,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679890354163,2.1211070677651382e-09,0.0009679868817329,-0.0046083922497928,0.0,0.0,0.0,-0.0058643333613872,60.0,-0.7202686071395874,-0.0,-6.388524553813113e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.088937076739968e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.571099508320911e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,7.069187995512038e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.571086411597209e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.000454010820249,287.4393615722656,294.1499938964844,285.7297668457031,283.7403564453125,288.4322814941406,286.6317138671875,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.179104896526951e-09,0.0009684828110039,-0.0047603687271475,0.0,0.0,0.0,-0.0058930851519107,60.0,-0.7590275406837463,-0.0,-6.395073626208615e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.094162669498472e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148010253906,0.0,0.0,9.57660231506452e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,7.073252345435321e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142822265625,0.0,0.0,9.576589218340814e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0004542718525044,287.4366760253906,294.1499938964844,285.6695556640625,283.71588134765625,288.4086608886719,286.599365234375,286.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.2441624114577507e-09,0.0009690390434116,-0.0049308435991406,0.0,0.0,0.0,-0.0059253368526697,60.0,-0.7987250089645386,-0.0,-6.402423480267316e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.104992932407184e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.588007378624752e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.081675721565261e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.587994281901048e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0004548128636088,287.4312744140625,294.1499938964844,285.5460510253906,283.66552734375,288.3603820800781,286.5274658203125,286.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379007657538068e-09,0.0009701921953819,-0.0052841873839497,0.0,0.0,0.0,-0.0059921857900917,60.0,-0.8805333971977234,-0.0,-6.417671016833992e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,9.104992932407184e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51007080078125,0.0,0.0,9.588007378624752e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,7.081675721565261e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.587994281901048e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,0.0004548128636088,287.4312744140625,294.1499938964844,285.5460510253906,283.66552734375,288.3603820800781,286.5274658203125,286.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.379007657538068e-09,0.0009701921953819,-0.0052841873839497,0.0,0.0,0.0,-0.0059921857900917,60.0,-0.8805333971977234,-0.0,-6.417671016833992e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.114397107623518e-05,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,9.597910684533416e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,7.0889902417548e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.597897587809712e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040283203125,0.0,0.0,0.0004552825994323,287.4259338378906,294.1499938964844,285.4189758300781,283.6134338378906,288.310791015625,286.4464416503906,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.4960824518416302e-09,0.0009711934253573,-0.0055909641087055,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9650508761405944,-0.0,-6.430924770484125e-08,0.0,283.1649169921875,287.4429931640625,288.6307373046875,288.9446716308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-6.638031115581065e-21,-3.3190155577905324e-21,-3.3190155577905324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
